time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089280,297.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.5596812963485718,0.3557491898536682,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8990653157234192,0.2884929478168487,0.2731953263282776,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9170489311218262,0.3044695258140564,0.213131234049797,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8735929727554321,0.2649328410625458,0.2511516213417053,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7723564505577087,0.1816182285547256,0.8186327219009399,284.91583251953125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6444702148437,284.9205322265625,1.0,0.4228155016899109,1.0,1.0,0.0,1.0,-2.295008420944214,2.29500412940979,4.227267254464096e-06,1.7675399780273438,0.8425906896591187,0.8425906896591187,0.0,72.21478271484375,73.0,56207.2421875,0.0,972.30615234375,1.0,279.7580871582031,283.6239318847656,296.5098876953125,300.1514587402344,293.1499938964844,293.1499938964844,280.04998779296875,39086.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874856173992157,1.0,0.0,0.0,3.4733989238739014,3.473421812057495,8.050125757108617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.5,0.0,1367.40087890625,1895.4371337890625,0.0,3168.3583984375,0.8693214058876038,1.0,0.0,3.0,1.0,0.0
18089340,297.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.5748812556266785,0.3455852270126343,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.913170039653778,0.2930320799350738,0.2772117853164673,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.930970311164856,0.3077985346317291,0.2152362614870071,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8862540125846863,0.2687659859657287,0.2545197904109955,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7848324775695801,0.1851833313703537,0.8336055278778076,285.03521728515625,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7008056640625,285.0323181152344,1.0,0.4239993393421173,1.0,1.0,0.0,1.0,-2.3121769428253174,2.3121726512908936,4.291807272238657e-06,1.7815003395080566,0.9619386792182922,0.9619386792182922,0.0,70.64702606201172,91.0,56290.85546875,0.0,983.8721313476562,1.0,280.0421142578125,283.7304077148437,296.4451904296875,300.02984619140625,293.1499938964844,293.1499938964844,279.75,31924.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761858344078064,1.0,0.0,0.0,3.65108585357666,3.651109218597412,8.894824077287922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.1123046875,0.0,1503.875,1895.4371337890625,0.0,3180.826171875,0.9024004340171814,1.0,0.0,3.0,1.0,0.0
18089400,297.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.5748812556266785,0.3455852270126343,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.913170039653778,0.2930320799350738,0.2772117853164673,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.930970311164856,0.3077985346317291,0.2152362614870071,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8862540125846863,0.2687659859657287,0.2545197904109955,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7848324775695801,0.1851833313703537,0.8336055278778076,285.03521728515625,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7008056640625,285.0323181152344,1.0,0.4239993393421173,1.0,1.0,0.0,1.0,-2.3121769428253174,2.3121726512908936,4.291807272238657e-06,1.7815003395080566,0.9619386792182922,0.9619386792182922,0.0,70.64702606201172,91.0,56290.85546875,0.0,983.8721313476562,1.0,280.0421142578125,283.7304077148437,296.4451904296875,300.02984619140625,293.1499938964844,293.1499938964844,279.75,31924.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761858344078064,1.0,0.0,0.0,3.65108585357666,3.651109218597412,8.894824077287922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.1123046875,0.0,1503.875,1895.4371337890625,0.0,3180.826171875,0.9024004340171814,1.0,0.0,3.0,1.0,0.0
18089460,297.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.5864548087120056,0.3547186851501465,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9092437624931335,0.2970964312553406,0.2812660634517669,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9249996542930604,0.3104889392852783,0.2173061966896057,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8823958039283752,0.2721546590328216,0.257931500673294,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7827743887901306,0.1884385198354721,0.8490923643112183,284.92437744140625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7215881347656,284.92999267578125,1.0,0.4326004087924957,1.0,1.0,0.0,1.0,-2.35318374633789,2.353179216384888,4.445622380444547e-06,1.8135050535202024,0.8791062831878662,0.8791062831878662,0.0,73.81022644042969,109.0,57773.265625,0.0,1039.7757568359375,1.0,279.75738525390625,283.6015625,296.531982421875,300.2510681152344,293.1499938964844,293.1499938964844,280.04998779296875,37365.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796546459197998,1.0,0.0,0.0,3.58904242515564,3.5890660285949707,8.595091003371635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.916015625,0.0,1476.451416015625,1895.4371337890625,0.0,3213.343994140625,0.8932895064353943,1.0,0.0,3.0,1.0,0.0
18089520,297.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.5864548087120056,0.3547186851501465,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9092437624931335,0.2970964312553406,0.2812660634517669,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9249996542930604,0.3104889392852783,0.2173061966896057,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8823958039283752,0.2721546590328216,0.257931500673294,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7827743887901306,0.1884385198354721,0.8490923643112183,284.92437744140625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7215881347656,284.92999267578125,1.0,0.4326004087924957,1.0,1.0,0.0,1.0,-2.35318374633789,2.353179216384888,4.445622380444547e-06,1.8135050535202024,0.8791062831878662,0.8791062831878662,0.0,73.81022644042969,109.0,57773.265625,0.0,1039.7757568359375,1.0,279.75738525390625,283.6015625,296.531982421875,300.2510681152344,293.1499938964844,293.1499938964844,280.04998779296875,37365.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796546459197998,1.0,0.0,0.0,3.58904242515564,3.5890660285949707,8.595091003371635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.916015625,0.0,1476.451416015625,1895.4371337890625,0.0,3213.343994140625,0.8932895064353943,1.0,0.0,3.0,1.0,0.0
18089580,297.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.9990000128746032,0.5941962003707886,0.3783001899719238,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8939275741577148,0.3018377423286438,0.2857079207897186,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.9064608216285706,0.3139860033988952,0.2196911871433258,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8676439523696899,0.2761561572551727,0.2616957724094391,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.7708222270011902,0.1919900774955749,0.8654046654701233,285.0970153808594,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7086486816406,285.0989074707031,1.0,0.4464545845985412,1.0,1.0,0.0,1.0,-2.4138166904449463,2.4138119220733643,4.678142886405112e-06,1.8607656955719,1.0,1.0,0.0,80.85155487060547,112.0,58528.8359375,0.0,1135.468017578125,1.0,280.0428466796875,283.7525634765625,296.4943542480469,300.1971130371094,293.1499938964844,293.1499938964844,279.75,31995.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814692497253418,1.0,0.0,0.0,3.769197702407837,3.769222259521485,9.479624623054406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.623046875,0.0,1638.9287109375,1895.4371337890625,0.0,3230.348388671875,0.9289674162864684,1.0,0.0,3.0,1.0,0.0
18089640,297.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.9990000128746032,0.5941962003707886,0.3783001899719238,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8939275741577148,0.3018377423286438,0.2857079207897186,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.9064608216285706,0.3139860033988952,0.2196911871433258,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8676439523696899,0.2761561572551727,0.2616957724094391,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.7708222270011902,0.1919900774955749,0.8654046654701233,285.0970153808594,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7086486816406,285.0989074707031,1.0,0.4464545845985412,1.0,1.0,0.0,1.0,-2.4138166904449463,2.4138119220733643,4.678142886405112e-06,1.8607656955719,1.0,1.0,0.0,80.85155487060547,112.0,58528.8359375,0.0,1135.468017578125,1.0,280.0428466796875,283.7525634765625,296.4943542480469,300.1971130371094,293.1499938964844,293.1499938964844,279.75,31995.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814692497253418,1.0,0.0,0.0,3.769197702407837,3.769222259521485,9.479624623054406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.623046875,0.0,1638.9287109375,1895.4371337890625,0.0,3230.348388671875,0.9289674162864684,1.0,0.0,3.0,1.0,0.0
18089700,297.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.5964568257331848,0.3887549936771393,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8880817890167236,0.3040732443332672,0.2880420386791229,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8997289538383484,0.3155579268932342,0.2209759801626205,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8619810342788696,0.2780384123325348,0.2636854946613312,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7662584185600281,0.1936311870813369,0.873701810836792,284.9724426269531,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6886291503906,284.9616394042969,1.0,0.4526358842849731,1.0,1.0,0.0,1.0,-2.4430947303771973,2.4430899620056152,4.793040261574788e-06,1.883803367614746,0.9787657856941224,0.9787657856941224,0.0,84.18325805664062,112.0,60256.12109375,0.0,1182.994140625,1.0,279.7942199707031,283.5844116210937,296.57745361328125,300.479248046875,293.1499938964844,293.1499938964844,279.75,33144.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836854100227356,1.0,0.0,0.0,3.8169264793396,3.816951513290405,9.72122165876499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6796875,0.0,1704.589599609375,1895.4371337890625,0.0,3251.1083984375,0.9403629302978516,1.0,0.0,3.0,1.0,0.0
18089760,297.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9990000128746032,0.5980713367462158,0.3986351490020752,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8826175928115845,0.3060431778430938,0.2900786697864532,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8934186100959778,0.3168201148509979,0.2219976335763931,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8567227125167847,0.2796779870986938,0.2654042840003967,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.761967122554779,0.1950504779815673,0.8808838129043579,284.9460144042969,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6639709472656,284.948486328125,1.0,0.458440214395523,1.0,1.0,0.0,1.0,-2.469336032867432,2.4693310260772705,4.897101007372839e-06,1.9043760299682613,0.9607319235801696,0.9607319235801696,0.0,87.35256958007812,115.0,60819.15234375,0.0,1227.2611083984375,1.0,279.7562866210937,283.5608825683594,296.6078186035156,300.50799560546875,293.1499938964844,293.1499938964844,279.45001220703125,34937.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859260678291321,1.0,0.0,0.0,3.819833517074585,3.819859027862549,9.736036190588493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.09765625,0.0,1722.13427734375,1895.4371337890625,0.0,3272.0888671875,0.9425559043884276,1.0,0.0,3.0,1.0,0.0
18089820,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6006838083267212,0.4167046546936035,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8732270002365112,0.3098156154155731,0.2938198745250702,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.882363498210907,0.3191823661327362,0.2237738370895385,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8477261066436768,0.2827993333339691,0.2685342729091644,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7545181512832642,0.1976548880338668,0.8935978412628174,284.9010925292969,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6162109375,284.906982421875,1.0,0.4690019190311432,1.0,1.0,0.0,1.0,-2.5167155265808105,2.5167105197906494,5.087880708742887e-06,1.941513538360596,0.8859966397285461,0.8859966397285461,0.0,93.3036880493164,118.0,62279.046875,0.0,1310.376953125,1.0,279.45684814453125,283.486572265625,296.6646423339844,300.6756591796875,293.1499938964844,293.1499938964844,279.75,38831.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912861347198486,1.0,0.0,0.0,3.690134525299072,3.690159320831299,9.086103318622918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.4736328125,0.0,1599.6953125,1895.4371337890625,0.0,3322.233642578125,0.917168140411377,1.0,0.0,3.0,1.0,0.0
18089880,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6006838083267212,0.4167046546936035,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8732270002365112,0.3098156154155731,0.2938198745250702,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.882363498210907,0.3191823661327362,0.2237738370895385,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8477261066436768,0.2827993333339691,0.2685342729091644,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7545181512832642,0.1976548880338668,0.8935978412628174,284.9010925292969,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6162109375,284.906982421875,1.0,0.4690019190311432,1.0,1.0,0.0,1.0,-2.5167155265808105,2.5167105197906494,5.087880708742887e-06,1.941513538360596,0.8859966397285461,0.8859966397285461,0.0,93.3036880493164,118.0,62279.046875,0.0,1310.376953125,1.0,279.45684814453125,283.486572265625,296.6646423339844,300.6756591796875,293.1499938964844,293.1499938964844,279.75,38831.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912861347198486,1.0,0.0,0.0,3.690134525299072,3.690159320831299,9.086103318622918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.4736328125,0.0,1599.6953125,1895.4371337890625,0.0,3322.233642578125,0.917168140411377,1.0,0.0,3.0,1.0,0.0
18089940,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9990000128746032,0.6051726937294006,0.4303118586540222,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8681157827377319,0.3145554959774017,0.2981599569320678,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8758547306060791,0.3227066099643707,0.2261019200086593,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8427379727363586,0.286818653345108,0.2722136080265045,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7505254745483398,0.2008545100688934,0.907721996307373,285.0775146484375,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5933837890625,285.0790100097656,1.0,0.47857466340065,1.0,1.0,0.0,1.0,-2.562466859817505,2.5624616146087646,5.2755549404537305e-06,1.9773355722427368,1.0,1.0,0.0,98.27872467041016,121.0,62636.41015625,0.0,1390.0325927734375,1.0,279.7434387207031,283.6486511230469,296.6062927246094,300.58062744140625,293.1499938964844,293.1499938964844,279.45001220703125,33074.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89455646276474,1.0,0.0,0.0,3.8320255279541016,3.8320508003234863,9.798285418582964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.87109375,0.0,1722.28662109375,1895.4371337890625,0.0,3352.7919921875,0.9439365863800048,1.0,0.0,3.0,1.0,0.0
18090000,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9990000128746032,0.6051726937294006,0.4303118586540222,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8681157827377319,0.3145554959774017,0.2981599569320678,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8758547306060791,0.3227066099643707,0.2261019200086593,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8427379727363586,0.286818653345108,0.2722136080265045,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7505254745483398,0.2008545100688934,0.907721996307373,285.0775146484375,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5933837890625,285.0790100097656,1.0,0.47857466340065,1.0,1.0,0.0,1.0,-2.562466859817505,2.5624616146087646,5.2755549404537305e-06,1.9773355722427368,1.0,1.0,0.0,98.27872467041016,121.0,62636.41015625,0.0,1390.0325927734375,1.0,279.7434387207031,283.6486511230469,296.6062927246094,300.58062744140625,293.1499938964844,293.1499938964844,279.45001220703125,33074.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89455646276474,1.0,0.0,0.0,3.8320255279541016,3.8320508003234863,9.798285418582964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.87109375,0.0,1722.28662109375,1895.4371337890625,0.0,3352.7919921875,0.9439365863800048,1.0,0.0,3.0,1.0,0.0
18090060,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.6076456308364868,0.4384091794490814,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8656283020973206,0.3173774182796478,0.3011711239814758,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8724583983421326,0.3246145844459533,0.2277223318815231,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8402714729309082,0.2891794443130493,0.2747753262519836,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7486361265182495,0.2027449160814285,0.917545199394226,284.9266967773437,284.95001220703125,297.5744934082031,293.43524169921875,297.5737609863281,297.5744934082031,284.9253234863281,1.0,0.4847339391708374,1.0,1.0,0.0,1.0,-2.592647314071656,2.592641830444336,5.40148857908207e-06,2.001089811325073,0.9514304995536804,0.9514304995536804,0.0,101.41368865966795,121.0,64369.875,0.0,1443.36328125,1.0,279.4705505371094,283.4649353027344,296.6873474121094,300.8455505371094,293.1499938964844,293.1499938964844,279.45001220703125,35338.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982993960380554,1.0,0.0,0.0,3.854458808898926,3.854484796524048,9.913342182699123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.7119140625,0.0,1767.5301513671875,1895.4371337890625,0.0,3387.726806640625,0.9498883485794068,1.0,0.0,3.0,1.0,0.0
18090120,297.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.6084651350975037,0.442526638507843,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8640210032463074,0.3184751272201538,0.3023059666156769,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.870407223701477,0.3252771198749542,0.2282586246728897,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8387054204940796,0.2900702953338623,0.2757167220115661,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7473379373550415,0.2034343034029007,0.9211294054985046,284.933837890625,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5635681152344,284.9366455078125,1.0,0.4874071478843689,1.0,1.0,0.0,1.0,-2.605042695999145,2.6050374507904053,5.453731773741311e-06,2.0108895301818848,0.9518193006515504,0.9518193006515504,0.0,102.92572021484376,124.0,64603.83984375,0.0,1466.592529296875,1.0,279.4560546875,283.4708557128906,296.69189453125,300.8428955078125,293.1499938964844,293.1499938964844,279.1499938964844,35960.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998938202857971,1.0,0.0,0.0,3.8443002700805664,3.844326019287109,9.861156513579772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.958984375,0.0,1759.9588623046875,1895.4371337890625,0.0,3402.5947265625,0.9488015174865724,1.0,0.0,3.0,1.0,0.0
18090180,297.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.6102120876312256,0.4557719826698303,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8585957288742065,0.3215993046760559,0.3054733872413635,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8636080026626587,0.327029287815094,0.2296342998743057,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8333983421325684,0.2925283014774322,0.2782654166221618,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.742734432220459,0.2052119672298431,0.9303260445594788,284.9017944335937,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5259704589844,284.90655517578125,1.0,0.4953445792198181,1.0,1.0,0.0,1.0,-2.640536308288574,2.640530824661255,5.605034402833553e-06,2.0391042232513428,0.8818375468254089,0.8818375468254089,0.0,107.72240447998048,127.0,65748.9921875,0.0,1536.33154296875,1.0,279.1568298339844,283.4109802246094,296.72528076171875,300.9660949707031,293.1499938964844,293.1499938964844,279.45001220703125,39246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056603908538818,1.0,0.0,0.0,3.691113233566284,3.691138029098511,9.090923640542314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.6142578125,0.0,1603.95361328125,1895.4371337890625,0.0,3456.28759765625,0.9177832007408142,1.0,0.0,3.0,1.0,0.0
18090240,297.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.6102120876312256,0.4557719826698303,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8585957288742065,0.3215993046760559,0.3054733872413635,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8636080026626587,0.327029287815094,0.2296342998743057,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8333983421325684,0.2925283014774322,0.2782654166221618,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.742734432220459,0.2052119672298431,0.9303260445594788,284.9017944335937,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5259704589844,284.90655517578125,1.0,0.4953445792198181,1.0,1.0,0.0,1.0,-2.640536308288574,2.640530824661255,5.605034402833553e-06,2.0391042232513428,0.8818375468254089,0.8818375468254089,0.0,107.72240447998048,127.0,65748.9921875,0.0,1536.33154296875,1.0,279.1568298339844,283.4109802246094,296.72528076171875,300.9660949707031,293.1499938964844,293.1499938964844,279.45001220703125,39246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056603908538818,1.0,0.0,0.0,3.691113233566284,3.691138029098511,9.090923640542314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.6142578125,0.0,1603.95361328125,1895.4371337890625,0.0,3456.28759765625,0.9177832007408142,1.0,0.0,3.0,1.0,0.0
18090300,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.6116285920143127,0.461654394865036,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8565009236335754,0.323448896408081,0.307118147611618,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8609045743942261,0.328279972076416,0.230405107140541,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.831294596195221,0.294006884098053,0.2795777022838592,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7408483028411865,0.2062210887670517,0.9347166419029236,285.04754638671875,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5141906738281,285.0533752441406,1.0,0.4990503489971161,1.0,1.0,0.0,1.0,-2.657360076904297,2.6573543548583984,5.6775165830913465e-06,2.052498817443848,0.9863685369491576,0.9863685369491576,0.0,109.93115997314452,127.0,65423.6328125,0.0,1569.6986083984375,1.0,279.4032287597656,283.5604553222656,296.66168212890625,300.7762756347656,293.1499938964844,293.1499938964844,279.45001220703125,33844.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073376655578612,1.0,0.0,0.0,3.7540032863616943,3.754027843475342,9.40334984989022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.443359375,0.0,1635.399169921875,1895.4371337890625,0.0,3471.8798828125,0.9290412068367004,1.0,0.0,3.0,1.0,0.0
18090360,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.6131570339202881,0.4676487147808075,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8546105027198792,0.3253776729106903,0.3090060353279114,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8584696650505066,0.3296345472335815,0.2313974797725677,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8293763995170593,0.2955582737922668,0.2811106443405151,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7391183972358704,0.2072747647762298,0.9397846460342408,285.0208740234375,284.95001220703125,297.64825439453125,293.4647216796875,297.6293334960937,297.5047912597656,285.00347900390625,1.0,0.5026341676712036,0.8783458471298218,0.8783458471298218,0.2000000029802322,1.0,-2.6759371757507324,2.313998222351074,0.3619391024112701,1.7069647312164309,0.9986191987991332,0.9986191987991332,0.0,112.02313232421876,130.0,64107.84375,0.0,1603.689208984375,1.0,279.44317626953125,283.4752197265625,296.6549987792969,300.82373046875,293.1499938964844,293.1499938964844,279.1499938964844,33091.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091461300849916,1.0,0.0,0.0,3.829866409301758,3.829891681671143,9.787246426640197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.63671875,0.0,1719.805908203125,1895.4371337890625,0.0,3488.677490234375,0.9435356259346008,1.0,0.0,3.0,1.0,0.0
18090420,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.9990000128746032,0.6124017238616943,0.4811939597129822,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8491353392601013,0.3277116119861603,0.3117017149925232,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8517855405807495,0.33057501912117,0.2324574887752533,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.8239240646362305,0.2972436547279358,0.2831777334213257,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.7341709733009338,0.2082763910293579,0.9462775588035583,284.7930908203125,284.95001220703125,297.6762084960937,293.47686767578125,297.5658264160156,297.4574890136719,284.793212890625,1.0,0.5092129111289978,0.6350375413894653,0.6350375413894653,0.6000000238418579,1.0,-2.707026243209839,1.3284008502960205,1.3786252737045288,0.7174742221832275,0.7492381930351257,0.7492381930351257,0.0,116.55430603027344,133.0,55924.19921875,0.0,1665.7880859375,1.0,279.1585693359375,283.2268371582031,296.5611572265625,300.3744201660156,293.1499938964844,293.1499938964844,279.45001220703125,48942.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115936160087584,1.0,0.0,0.0,3.288865566253662,3.288888692855835,7.21747994703037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.07568359375,0.0,1254.5401611328125,1895.4371337890625,0.0,3511.386962890625,0.8381684422492981,1.0,0.0,3.0,1.0,0.0
18090480,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.9990000128746032,0.6124017238616943,0.4811939597129822,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8491353392601013,0.3277116119861603,0.3117017149925232,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8517855405807495,0.33057501912117,0.2324574887752533,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.8239240646362305,0.2972436547279358,0.2831777334213257,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.7341709733009338,0.2082763910293579,0.9462775588035583,284.7930908203125,284.95001220703125,297.6762084960937,293.47686767578125,297.5658264160156,297.4574890136719,284.793212890625,1.0,0.5092129111289978,0.6350375413894653,0.6350375413894653,0.6000000238418579,1.0,-2.707026243209839,1.3284008502960205,1.3786252737045288,0.7174742221832275,0.7492381930351257,0.7492381930351257,0.0,116.55430603027344,133.0,55924.19921875,0.0,1665.7880859375,1.0,279.1585693359375,283.2268371582031,296.5611572265625,300.3744201660156,293.1499938964844,293.1499938964844,279.45001220703125,48942.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115936160087584,1.0,0.0,0.0,3.288865566253662,3.288888692855835,7.21747994703037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.07568359375,0.0,1254.5401611328125,1895.4371337890625,0.0,3511.386962890625,0.8381684422492981,1.0,0.0,3.0,1.0,0.0
18090540,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.61305171251297,0.4912784695625305,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8459300398826599,0.3307715356349945,0.3144983053207397,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.847513735294342,0.3324266672134399,0.2336504906415939,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8205153942108154,0.2995623648166656,0.2852970659732818,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7309175729751587,0.2096249312162399,0.952294647693634,284.88311767578125,284.95001220703125,297.7020874023437,293.4887084960937,297.508056640625,297.4277648925781,284.88604736328125,1.0,0.5153563022613525,0.3917292058467865,0.3917292058467865,1.0,1.0,-2.7337095737457275,0.7883989214897156,1.9453105926513672,0.1720892041921615,0.7523897886276245,0.7523897886276245,0.0,120.314208984375,136.0,50466.45703125,0.0,1723.61669921875,1.0,279.43780517578125,283.3134765625,296.2913513183594,299.6576843261719,293.1499938964844,293.1499938964844,279.75,42350.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072116017341614,1.0,0.0,0.0,3.106090545654297,3.1061108112335205,6.437564366024162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.0263671875,0.0,1048.4849853515625,1895.4371337890625,0.0,3470.708251953125,0.7905291318893433,1.0,0.0,3.0,1.0,0.0
18090600,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.61305171251297,0.4912784695625305,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8459300398826599,0.3307715356349945,0.3144983053207397,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.847513735294342,0.3324266672134399,0.2336504906415939,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8205153942108154,0.2995623648166656,0.2852970659732818,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7309175729751587,0.2096249312162399,0.952294647693634,284.88311767578125,284.95001220703125,297.7020874023437,293.4887084960937,297.508056640625,297.4277648925781,284.88604736328125,1.0,0.5153563022613525,0.3917292058467865,0.3917292058467865,1.0,1.0,-2.7337095737457275,0.7883989214897156,1.9453105926513672,0.1720892041921615,0.7523897886276245,0.7523897886276245,0.0,120.314208984375,136.0,50466.45703125,0.0,1723.61669921875,1.0,279.43780517578125,283.3134765625,296.2913513183594,299.6576843261719,293.1499938964844,293.1499938964844,279.75,42350.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072116017341614,1.0,0.0,0.0,3.106090545654297,3.1061108112335205,6.437564366024162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.0263671875,0.0,1048.4849853515625,1895.4371337890625,0.0,3470.708251953125,0.7905291318893433,1.0,0.0,3.0,1.0,0.0
18090660,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.6143117547035217,0.4972769916057586,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8445528745651245,0.3331964015960693,0.3167144358158111,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.845485270023346,0.3340828120708465,0.2347362339496612,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8189448118209839,0.3014531135559082,0.2870224714279175,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7293727397918701,0.2107752561569214,0.9573253393173218,285.0125427246094,284.95001220703125,297.7186889648437,293.49664306640625,297.5077209472656,297.4160461425781,285.0096435546875,1.0,0.5194339752197266,0.4179438650608063,0.4179438650608063,1.0,1.0,-2.7530057430267334,0.8355149626731873,1.917490839958191,0.214516133069992,0.8452383875846863,0.8452383875846863,0.0,122.75553894042967,136.0,50199.109375,0.0,1763.67822265625,1.0,279.7120056152344,283.44989013671875,296.1683959960937,299.3601379394531,293.1499938964844,293.1499938964844,279.75,32833.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902138352394104,1.0,0.0,0.0,3.2103936672210693,3.210412979125977,6.877172040731239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.73583984375,0.0,1076.03759765625,1895.4371337890625,0.0,3423.5087890625,0.8056833744049072,1.0,0.0,3.0,1.0,0.0
18090720,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6148831844329834,0.4997155964374542,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8441751599311829,0.3343091905117035,0.3178201615810394,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8448273539543152,0.3348414003849029,0.2353115677833557,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8184678554534912,0.3023229837417602,0.2878965735435486,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.728886604309082,0.2113139331340789,0.9599408507347108,285.00701904296875,284.95001220703125,297.7260131835937,293.5002136230469,297.50982666015625,297.4112548828125,285.0086975097656,1.0,0.5212866067886353,0.429959625005722,0.429959625005722,1.0,1.0,-2.762150526046753,0.8666566014289856,1.8954938650131223,0.2434202879667282,0.8534899950027466,0.8534899950027466,0.0,123.80279541015624,124.0,50539.47265625,0.0,1782.28564453125,1.0,279.7362060546875,283.45050048828125,296.1715393066406,299.3915405273437,293.1499938964844,293.1499938964844,280.04998779296875,32903.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900056779384613,1.0,0.0,0.0,3.24942946434021,3.2494492530822754,7.045430265861796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.732421875,0.0,1110.883544921875,1895.4371337890625,0.0,3404.113525390625,0.8138434886932373,1.0,0.0,3.0,1.0,0.0
18090780,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.6184521317481995,0.4946822822093963,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8497565388679504,0.3379206955432892,0.3211682438850403,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.849521815776825,0.3373359143733978,0.2370102405548095,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8233901262283325,0.3051519393920898,0.2905099093914032,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7329551577568054,0.2130884379148483,0.9675918817520142,285.07049560546875,284.95001220703125,297.7481384277344,293.5113830566406,297.52423095703125,297.4070129394531,285.0671081542969,1.0,0.5216950178146362,0.4681900441646576,0.4681900441646576,1.0,1.0,-2.7745254039764404,0.9539434909820556,1.8205819129943848,0.3275873959064483,0.9764652252197266,0.9764652252197266,0.0,122.76717376708984,127.0,51321.54296875,0.0,1795.8055419921875,1.0,280.0390014648437,283.5209655761719,296.1990661621094,299.43865966796875,293.1499938964844,293.1499938964844,279.75,29188.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893471896648407,1.0,0.0,0.0,3.527649641036988,3.527671337127685,8.303557592626021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.076171875,0.0,1352.0020751953125,1895.4371337890625,0.0,3342.660888671875,0.8726742267608643,1.0,0.0,3.0,1.0,0.0
18090840,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.6184521317481995,0.4946822822093963,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8497565388679504,0.3379206955432892,0.3211682438850403,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.849521815776825,0.3373359143733978,0.2370102405548095,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8233901262283325,0.3051519393920898,0.2905099093914032,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7329551577568054,0.2130884379148483,0.9675918817520142,285.07049560546875,284.95001220703125,297.7481384277344,293.5113830566406,297.52423095703125,297.4070129394531,285.0671081542969,1.0,0.5216950178146362,0.4681900441646576,0.4681900441646576,1.0,1.0,-2.7745254039764404,0.9539434909820556,1.8205819129943848,0.3275873959064483,0.9764652252197266,0.9764652252197266,0.0,122.76717376708984,127.0,51321.54296875,0.0,1795.8055419921875,1.0,280.0390014648437,283.5209655761719,296.1990661621094,299.43865966796875,293.1499938964844,293.1499938964844,279.75,29188.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893471896648407,1.0,0.0,0.0,3.527649641036988,3.527671337127685,8.303557592626021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.076171875,0.0,1352.0020751953125,1895.4371337890625,0.0,3342.660888671875,0.8726742267608643,1.0,0.0,3.0,1.0,0.0
18090900,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.6203653812408447,0.4933017492294311,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8518205881118774,0.3393488526344299,0.3226888179779053,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8511106371879578,0.3381368815898895,0.2377228289842605,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8251349329948425,0.3062199652194977,0.2916769087314605,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7343928217887878,0.2137441337108612,0.9710372686386108,284.91522216796875,284.95001220703125,297.75860595703125,293.516845703125,297.5309143066406,297.4044189453125,284.9072265625,1.0,0.5226319432258606,0.4873052537441253,0.4873052537441253,1.0,1.0,-2.7810842990875244,0.994093894958496,1.7869904041290283,0.3659265041351318,0.8892130255699158,0.8892130255699158,0.0,122.59286499023438,127.0,52799.94921875,0.0,1804.83349609375,1.0,279.7993469238281,283.3453063964844,296.3089904785156,299.7377319335937,293.1499938964844,293.1499938964844,279.75,33200.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919088244438171,1.0,0.0,0.0,3.572995185852051,3.5730180740356445,8.518402978552331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.10693359375,0.0,1428.669677734375,1895.4371337890625,0.0,3328.05419921875,0.8840075731277466,1.0,0.0,3.0,1.0,0.0
18090960,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.621734619140625,0.4938045740127563,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8525621891021729,0.3405438661575317,0.3238871693611145,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8513288497924805,0.3386684954166412,0.2381540536880493,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8256362080574036,0.3070636093616485,0.2925452291965484,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7347313761711121,0.2142213433980941,0.9734783172607422,284.9043884277344,284.95001220703125,297.7686767578125,293.522216796875,297.530029296875,297.3973388671875,284.9056091308594,1.0,0.5237581133842468,0.4850580394268036,0.4850580394268036,1.0,1.0,-2.787623882293701,0.9951269030570984,1.7924970388412476,0.3653469979763031,0.8659854531288147,0.8659854531288147,0.0,122.97109985351562,130.0,52815.06640625,0.0,1816.678466796875,1.0,279.7582092285156,283.3394470214844,296.3587951660156,299.7657775878906,293.1499938964844,293.1499938964844,280.04998779296875,36464.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905460238456726,1.0,0.0,0.0,3.524359703063965,3.5243825912475586,8.288076855933468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.888671875,0.0,1401.1844482421875,1895.4371337890625,0.0,3315.313720703125,0.8773712515830994,1.0,0.0,3.0,1.0,0.0
18091020,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6255087852478027,0.4956001937389374,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8538795709609985,0.3436138331890106,0.3266151547431946,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8516625761985779,0.340537428855896,0.2393100559711456,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8264642357826233,0.309350311756134,0.2945578098297119,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.735217809677124,0.2155766040086746,0.9791123867034912,285.0124206542969,284.95001220703125,297.7877502441406,293.5327453613281,297.5336303710937,297.3939514160156,285.010986328125,1.0,0.5266414284706116,0.48056361079216,0.48056361079216,1.0,1.0,-2.8036348819732666,0.9929782152175904,1.8106567859649656,0.3600496053695678,0.9653151035308838,0.9653151035308838,0.0,124.1027603149414,133.0,52454.98828125,0.0,1846.8963623046875,1.0,280.0416259765625,283.4533996582031,296.3448791503906,299.6859741210937,293.1499938964844,293.1499938964844,279.75,32186.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865262269973755,1.0,0.0,0.0,3.6767444610595694,3.676768064498901,9.020283187055612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9794921875,0.0,1534.383544921875,1895.4371337890625,0.0,3277.70654296875,0.9085203409194946,1.0,0.0,3.0,1.0,0.0
18091080,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6255087852478027,0.4956001937389374,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8538795709609985,0.3436138331890106,0.3266151547431946,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8516625761985779,0.340537428855896,0.2393100559711456,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8264642357826233,0.309350311756134,0.2945578098297119,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.735217809677124,0.2155766040086746,0.9791123867034912,285.0124206542969,284.95001220703125,297.7877502441406,293.5327453613281,297.5336303710937,297.3939514160156,285.010986328125,1.0,0.5266414284706116,0.48056361079216,0.48056361079216,1.0,1.0,-2.8036348819732666,0.9929782152175904,1.8106567859649656,0.3600496053695678,0.9653151035308838,0.9653151035308838,0.0,124.1027603149414,133.0,52454.98828125,0.0,1846.8963623046875,1.0,280.0416259765625,283.4533996582031,296.3448791503906,299.6859741210937,293.1499938964844,293.1499938964844,279.75,32186.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865262269973755,1.0,0.0,0.0,3.6767444610595694,3.676768064498901,9.020283187055612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9794921875,0.0,1534.383544921875,1895.4371337890625,0.0,3277.70654296875,0.9085203409194946,1.0,0.0,3.0,1.0,0.0
