time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.6268203854560852,0.497471421957016,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8542324900627136,0.3451413512229919,0.3282652795314789,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8514430522918701,0.3413029909133911,0.2400221228599548,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.826557993888855,0.3104365468025207,0.2957779467105865,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7351605892181396,0.2161878943443298,0.9825617074966432,284.8641357421875,284.95001220703125,297.7984924316406,293.5388488769531,297.53131103515625,297.3856201171875,284.8637390136719,1.0,0.5286825299263,0.4778881072998047,0.4778881072998047,1.0,1.0,-2.8143367767333984,0.9920380115509032,1.8222987651824951,0.3572348952293396,0.860572099685669,0.860572099685669,0.0,125.07110595703124,133.0,53411.7734375,0.0,1868.2783203125,1.0,279.7826843261719,283.2887878417969,296.43963623046875,299.9288024902344,293.1499938964844,293.1499938964844,279.75,37662.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857285380363464,1.0,0.0,0.0,3.641860961914064,3.641885280609131,8.849934260979353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.26416015625,0.0,1536.5426025390625,1895.4371337890625,0.0,3270.239501953125,0.9026147723197936,1.0,0.0,3.0,1.0,0.0
18091200,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6273935437202454,0.4995193183422088,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8538671135902405,0.3460931181907654,0.3291832208633423,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8506676554679871,0.3417253792285919,0.240331158041954,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8260584473609924,0.3110881447792053,0.296418160200119,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7346128225326538,0.21652352809906,0.9842300415039062,284.8912048339844,284.95001220703125,297.8055419921875,293.5429382324219,297.5281982421875,297.3777160644531,284.8946838378906,1.0,0.5301277041435242,0.4760691523551941,0.4760691523551941,1.0,1.0,-2.821047782897949,0.9911192059516908,1.829928517341613,0.355197012424469,0.858617901802063,0.858617901802063,0.0,125.94168853759766,136.0,53292.16015625,0.0,1883.0302734375,1.0,279.75738525390625,283.3167419433594,296.45465087890625,299.906494140625,293.1499938964844,293.1499938964844,280.04998779296875,38738.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850962519645691,1.0,0.0,0.0,3.575057029724121,3.5750808715820312,8.528236890015251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.69482421875,0.0,1471.44775390625,1895.4371337890625,0.0,3264.31982421875,0.8908442258834839,1.0,0.0,3.0,1.0,0.0
18091260,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.6294980645179749,0.5032225847244263,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.853625476360321,0.3485666215419769,0.3313348889350891,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8496735095977783,0.3432521820068359,0.2412358969449997,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8255082964897156,0.3129059970378876,0.2979761660099029,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7338915467262268,0.2175503224134445,0.9883779287338256,285.0282592773437,284.95001220703125,297.8190002441406,293.55084228515625,297.5290832519531,297.37188720703125,285.0266418457031,1.0,0.5331881046295166,0.4754751026630401,0.4754751026630401,1.0,1.0,-2.836026430130005,0.9956814050674438,1.840345025062561,0.3570324182510376,0.9673265814781188,0.9673265814781188,0.0,127.6274871826172,136.0,52862.21484375,0.0,1914.912353515625,1.0,280.0341186523437,283.45758056640625,296.40679931640625,299.76513671875,293.1499938964844,293.1499938964844,280.04998779296875,32526.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825395107269287,1.0,0.0,0.0,3.691888093948364,3.6919119358062735,9.094741244553006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.21826171875,0.0,1553.9815673828125,1895.4371337890625,0.0,3240.375,0.9124546051025392,1.0,0.0,3.0,1.0,0.0
18091320,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.6300166845321655,0.5040456652641296,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8536916375160217,0.3492044508457184,0.3319560885429382,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8495641350746155,0.3436561524868011,0.2415338307619094,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8254890441894531,0.313379168510437,0.2984411418437958,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7338178157806396,0.2178239524364471,0.9896725416183472,285.0209655761719,284.95001220703125,297.8222351074219,293.55279541015625,297.5294494628906,297.3707275390625,285.0194091796875,1.0,0.5340026617050171,0.4753265976905823,0.4753265976905823,1.0,1.0,-2.8402349948883057,0.9970704317092896,1.843164563179016,0.3575944304466247,0.9723756313323976,0.9723756313323976,0.0,128.0353240966797,139.0,52977.61328125,0.0,1923.6053466796875,1.0,280.0428161621094,283.4496765136719,296.41552734375,299.79302978515625,293.1499938964844,293.1499938964844,279.75,32574.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820450305938721,1.0,0.0,0.0,3.7188003063201904,3.71882438659668,9.227817940882233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0244140625,0.0,1584.9566650390625,1895.4371337890625,0.0,3235.742431640625,0.9181426167488098,1.0,0.0,3.0,1.0,0.0
18091380,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6307272911071777,0.5099257230758667,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8526411652565002,0.3516699969768524,0.3345566689968109,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8475907444953918,0.3448385000228882,0.2425878942012787,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8241130709648132,0.3150777518749237,0.3003072738647461,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.732323944568634,0.2186968028545379,0.9946251511573792,284.8993530273437,284.95001220703125,297.8380126953125,293.5623474121094,297.5224914550781,297.35162353515625,284.9023132324219,1.0,0.5381634831428528,0.4745840430259704,0.4745840430259704,1.0,1.0,-2.859892606735229,1.003487467765808,1.856405258178711,0.3596996963024139,0.8715018630027771,0.8715018630027771,0.0,130.54129028320312,142.0,53987.3984375,0.0,1967.4461669921875,1.0,279.75701904296875,283.31134033203125,296.51983642578125,300.01373291015625,293.1499938964844,293.1499938964844,280.04998779296875,38422.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815212249755859,1.0,0.0,0.0,3.6273951530456543,3.627419233322144,8.77976731317176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.6064453125,0.0,1526.17578125,1895.4371337890625,0.0,3230.83544921875,0.9022570848464966,1.0,0.0,3.0,1.0,0.0
18091440,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6307272911071777,0.5099257230758667,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8526411652565002,0.3516699969768524,0.3345566689968109,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8475907444953918,0.3448385000228882,0.2425878942012787,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8241130709648132,0.3150777518749237,0.3003072738647461,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.732323944568634,0.2186968028545379,0.9946251511573792,284.8993530273437,284.95001220703125,297.8380126953125,293.5623474121094,297.5224914550781,297.35162353515625,284.9023132324219,1.0,0.5381634831428528,0.4745840430259704,0.4745840430259704,1.0,1.0,-2.859892606735229,1.003487467765808,1.856405258178711,0.3596996963024139,0.8715018630027771,0.8715018630027771,0.0,130.54129028320312,142.0,53987.3984375,0.0,1967.4461669921875,1.0,279.75701904296875,283.31134033203125,296.51983642578125,300.01373291015625,293.1499938964844,293.1499938964844,280.04998779296875,38422.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815212249755859,1.0,0.0,0.0,3.6273951530456543,3.627419233322144,8.77976731317176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.6064453125,0.0,1526.17578125,1895.4371337890625,0.0,3230.83544921875,0.9022570848464966,1.0,0.0,3.0,1.0,0.0
18091500,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.6313419938087463,0.5132191777229309,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8518855571746826,0.3531253337860107,0.3357968330383301,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8463774919509888,0.3456879258155823,0.2430637031793594,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8232017159461975,0.3161159157752991,0.3011746406555176,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7313603758811951,0.2192444950342178,0.9967817664146424,285.0321044921875,284.95001220703125,297.8455810546875,293.5669860839844,297.52117919921875,297.3454284667969,285.0367126464844,1.0,0.5402801632881165,0.4742127656936645,0.4742127656936645,1.0,1.0,-2.869545221328736,1.0066485404968262,1.8628968000411987,0.3603891730308532,0.9644639492034912,0.9644639492034912,0.0,131.8875274658203,142.0,53363.0625,0.0,1989.7432861328125,1.0,280.00177001953125,283.45574951171875,296.4710388183594,299.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,33709.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803008198738098,1.0,0.0,0.0,3.6835134029388414,3.683537483215332,9.053527492142166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.8095703125,0.0,1553.477783203125,1895.4371337890625,0.0,3219.399658203125,0.9130513072013856,1.0,0.0,3.0,1.0,0.0
18091560,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.6321730017662048,0.5159714221954346,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8516471982002258,0.3547326326370239,0.3373056054115295,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8457157015800476,0.3467111885547638,0.243769034743309,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8227715492248535,0.3172933459281921,0.3022823333740234,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7308222651481628,0.2199001610279083,0.999736189842224,285.0317687988281,284.95001220703125,297.8529663085937,293.571533203125,297.5214538574219,297.342041015625,285.0303649902344,1.0,0.5424789190292358,0.4736426174640655,0.4736426174640655,1.0,1.0,-2.88039493560791,1.009906530380249,1.870488405227661,0.3608903288841247,0.9930447340011596,0.9930447340011596,0.0,133.1199188232422,130.0,53680.4921875,0.0,2013.590087890625,1.0,280.04296875,283.4481811523437,296.4774475097656,299.8992919921875,293.1499938964844,293.1499938964844,279.75,32524.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793341517448425,1.0,0.0,0.0,3.7698779106140137,3.769902467727661,9.483046028435638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.2548828125,0.0,1643.81640625,1895.4371337890625,0.0,3210.340087890625,0.9297828078269958,1.0,0.0,3.0,1.0,0.0
18091620,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6331512928009033,0.5104824900627136,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8565623164176941,0.3570603430271148,0.3396756947040558,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8495919108390808,0.3477380573749542,0.2446431368589401,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8268798589706421,0.3188313841819763,0.3038945198059082,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7340745329856873,0.2206154614686966,1.0034469366073608,284.8882751464844,284.95001220703125,297.8673400878906,293.5804138183594,297.5165405273437,297.3272705078125,284.89068603515625,1.0,0.5415467619895935,0.4725023508071899,0.4725023508071899,1.0,1.0,-2.884122371673584,1.0090583562850952,1.8750641345977783,0.3593690097332001,0.8788437247276306,0.8788437247276306,0.0,131.5977020263672,133.0,54539.453125,0.0,2012.241943359375,1.0,279.7563781738281,283.2909545898437,296.5771789550781,300.1136474609375,293.1499938964844,293.1499938964844,280.04998779296875,38628.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796014189720154,1.0,0.0,0.0,3.685110092163086,3.685134887695313,9.061377568286844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.9814453125,0.0,1592.4376220703125,1895.4371337890625,0.0,3212.844970703125,0.9148845076560974,1.0,0.0,3.0,1.0,0.0
18091680,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6331512928009033,0.5104824900627136,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8565623164176941,0.3570603430271148,0.3396756947040558,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8495919108390808,0.3477380573749542,0.2446431368589401,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8268798589706421,0.3188313841819763,0.3038945198059082,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7340745329856873,0.2206154614686966,1.0034469366073608,284.8882751464844,284.95001220703125,297.8673400878906,293.5804138183594,297.5165405273437,297.3272705078125,284.89068603515625,1.0,0.5415467619895935,0.4725023508071899,0.4725023508071899,1.0,1.0,-2.884122371673584,1.0090583562850952,1.8750641345977783,0.3593690097332001,0.8788437247276306,0.8788437247276306,0.0,131.5977020263672,133.0,54539.453125,0.0,2012.241943359375,1.0,279.7563781738281,283.2909545898437,296.5771789550781,300.1136474609375,293.1499938964844,293.1499938964844,280.04998779296875,38628.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796014189720154,1.0,0.0,0.0,3.685110092163086,3.685134887695313,9.061377568286844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.9814453125,0.0,1592.4376220703125,1895.4371337890625,0.0,3212.844970703125,0.9148845076560974,1.0,0.0,3.0,1.0,0.0
18091740,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6372512578964233,0.5078269839286804,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8601134419441223,0.3600156307220459,0.3421944081783294,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.852135419845581,0.3494748175144195,0.2456350475549698,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8296734094619751,0.3209098577499389,0.3056144416332245,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7361628413200378,0.2217039763927459,1.0074412822723389,285.02069091796875,284.95001220703125,297.8812561035156,293.5889587402344,297.5232849121094,297.33062744140625,285.01910400390625,1.0,0.5425357222557068,0.4713620543479919,0.4713620543479919,1.0,1.0,-2.892000675201416,1.009886622428894,1.882114052772522,0.3582671582698822,0.9932087659835817,0.9932087659835817,0.0,131.08547973632812,136.0,53900.60546875,0.0,2022.75341796875,1.0,280.0434875488281,283.4320068359375,296.5203552246094,299.9651184082031,293.1499938964844,293.1499938964844,279.75,33050.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779257535934448,1.0,0.0,0.0,3.804018974304199,3.804043769836426,9.655585699874791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8447265625,0.0,1688.3670654296875,1895.4371337890625,0.0,3197.138671875,0.9377353191375732,1.0,0.0,3.0,1.0,0.0
18091800,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6372512578964233,0.5078269839286804,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8601134419441223,0.3600156307220459,0.3421944081783294,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.852135419845581,0.3494748175144195,0.2456350475549698,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8296734094619751,0.3209098577499389,0.3056144416332245,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7361628413200378,0.2217039763927459,1.0074412822723389,285.02069091796875,284.95001220703125,297.8812561035156,293.5889587402344,297.5232849121094,297.33062744140625,285.01910400390625,1.0,0.5425357222557068,0.4713620543479919,0.4713620543479919,1.0,1.0,-2.892000675201416,1.009886622428894,1.882114052772522,0.3582671582698822,0.9932087659835817,0.9932087659835817,0.0,131.08547973632812,136.0,53900.60546875,0.0,2022.75341796875,1.0,280.0434875488281,283.4320068359375,296.5203552246094,299.9651184082031,293.1499938964844,293.1499938964844,279.75,33050.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779257535934448,1.0,0.0,0.0,3.804018974304199,3.804043769836426,9.655585699874791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8447265625,0.0,1688.3670654296875,1895.4371337890625,0.0,3197.138671875,0.9377353191375732,1.0,0.0,3.0,1.0,0.0
18091860,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6396229267120361,0.5088551640510559,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.861533522605896,0.3623305559158325,0.3446055948734283,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.852570652961731,0.3504622280597687,0.2465207278728485,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.83051598072052,0.3223981857299804,0.3072350919246673,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7365757822990417,0.2223943322896957,1.0113102197647097,284.8897705078125,284.95001220703125,297.8948974609375,293.59716796875,297.5228271484375,297.32305908203125,284.892822265625,1.0,0.5446151494979858,0.4704362452030182,0.4704362452030182,1.0,1.0,-2.903798341751098,1.0126413106918335,1.891156911849976,0.358758807182312,0.8828803896903992,0.8828803896903992,0.0,131.86158752441406,139.0,54785.1875,0.0,2046.199462890625,1.0,279.7562255859375,283.2858581542969,296.6087951660156,300.159912109375,293.1499938964844,293.1499938964844,280.04998779296875,38801.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784783482551575,1.0,0.0,0.0,3.706253290176392,3.706278562545776,9.16565511488443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.50927734375,0.0,1617.943115234375,1895.4371337890625,0.0,3202.318603515625,0.9198693633079528,1.0,0.0,3.0,1.0,0.0
18091920,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6396229267120361,0.5088551640510559,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.861533522605896,0.3623305559158325,0.3446055948734283,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.852570652961731,0.3504622280597687,0.2465207278728485,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.83051598072052,0.3223981857299804,0.3072350919246673,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7365757822990417,0.2223943322896957,1.0113102197647097,284.8897705078125,284.95001220703125,297.8948974609375,293.59716796875,297.5228271484375,297.32305908203125,284.892822265625,1.0,0.5446151494979858,0.4704362452030182,0.4704362452030182,1.0,1.0,-2.903798341751098,1.0126413106918335,1.891156911849976,0.358758807182312,0.8828803896903992,0.8828803896903992,0.0,131.86158752441406,139.0,54785.1875,0.0,2046.199462890625,1.0,279.7562255859375,283.2858581542969,296.6087951660156,300.159912109375,293.1499938964844,293.1499938964844,280.04998779296875,38801.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784783482551575,1.0,0.0,0.0,3.706253290176392,3.706278562545776,9.16565511488443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.50927734375,0.0,1617.943115234375,1895.4371337890625,0.0,3202.318603515625,0.9198693633079528,1.0,0.0,3.0,1.0,0.0
18091980,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6426201462745667,0.511426568031311,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8622387647628784,0.3653043806552887,0.3472049236297607,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8523305654525757,0.3521847724914551,0.247551143169403,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8306871056556702,0.3244467377662658,0.3089923560619354,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7363728880882263,0.2234556376934051,1.015516996383667,285.0302429199219,284.95001220703125,297.9084167480469,293.60504150390625,297.5272521972656,297.3229675292969,285.029052734375,1.0,0.5474293231964111,0.4695104360580444,0.4695104360580444,1.0,1.0,-2.9184157848358154,1.016492486000061,1.9019231796264648,0.3599616587162018,1.0,1.0,0.0,133.22756958007812,142.0,54265.484375,0.0,2077.50048828125,1.0,280.04364013671875,283.4328918457031,296.55108642578125,300.0166931152344,293.1499938964844,293.1499938964844,279.75,33042.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770861625671387,1.0,0.0,0.0,3.828391551971436,3.82841682434082,9.779710126167629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.6435546875,0.0,1717.6336669921875,1895.4371337890625,0.0,3189.267333984375,0.9432337284088136,1.0,0.0,3.0,1.0,0.0
18092040,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6426201462745667,0.511426568031311,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8622387647628784,0.3653043806552887,0.3472049236297607,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8523305654525757,0.3521847724914551,0.247551143169403,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8306871056556702,0.3244467377662658,0.3089923560619354,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7363728880882263,0.2234556376934051,1.015516996383667,285.0302429199219,284.95001220703125,297.9084167480469,293.60504150390625,297.5272521972656,297.3229675292969,285.029052734375,1.0,0.5474293231964111,0.4695104360580444,0.4695104360580444,1.0,1.0,-2.9184157848358154,1.016492486000061,1.9019231796264648,0.3599616587162018,1.0,1.0,0.0,133.22756958007812,142.0,54265.484375,0.0,2077.50048828125,1.0,280.04364013671875,283.4328918457031,296.55108642578125,300.0166931152344,293.1499938964844,293.1499938964844,279.75,33042.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770861625671387,1.0,0.0,0.0,3.828391551971436,3.82841682434082,9.779710126167629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.6435546875,0.0,1717.6336669921875,1895.4371337890625,0.0,3189.267333984375,0.9432337284088136,1.0,0.0,3.0,1.0,0.0
18092100,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.643385648727417,0.513139545917511,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8624163269996643,0.3665533065795898,0.3485845923423767,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8520512580871582,0.3527688980102539,0.2481289952993393,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8306158781051636,0.3252557516098022,0.3099417984485626,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7361485958099365,0.2238462716341018,1.017916560173035,284.8882141113281,284.95001220703125,297.9151916503906,293.6088256835937,297.526611328125,297.318603515625,284.8824462890625,1.0,0.5490782856941223,0.4690475463867187,0.4690475463867187,1.0,1.0,-2.9268548488616943,1.0188603401184082,1.907994508743286,0.3607416450977325,0.915292501449585,0.915292501449585,0.0,134.08602905273438,142.0,55413.25390625,0.0,2096.045166015625,1.0,279.794189453125,283.26806640625,296.6250305175781,300.2505187988281,293.1499938964844,293.1499938964844,279.75,36183.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775920271873474,1.0,0.0,0.0,3.824052572250366,3.824078321456909,9.757553698364063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.388671875,0.0,1737.0091552734375,1895.4371337890625,0.0,3194.010009765625,0.9426843523979188,1.0,0.0,3.0,1.0,0.0
18092160,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6434950828552246,0.5159369707107544,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8617344498634338,0.367594301700592,0.3496480286121368,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8508960008621216,0.3531116247177124,0.248436614871025,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8297612071037292,0.3258642256259918,0.3106008172035217,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7352273464202881,0.2240792363882064,1.0193324089050293,284.8940124511719,284.95001220703125,297.9219970703125,293.612548828125,297.5233154296875,297.31011962890625,284.8966979980469,1.0,0.5507754683494568,0.468506395816803,0.468506395816803,1.0,1.0,-2.9343602657318115,1.0207117795944214,1.91364848613739,0.3610290586948395,0.8971316814422607,0.8971316814422607,0.0,135.2335205078125,145.0,55343.80859375,0.0,2114.543212890625,1.0,279.7565002441406,283.2792053222656,296.6418762207031,300.22528076171875,293.1499938964844,293.1499938964844,280.04998779296875,38264.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779901266098022,1.0,0.0,0.0,3.7518112659454346,3.7518367767333984,9.392371111971444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.54248046875,0.0,1666.83203125,1895.4371337890625,0.0,3197.741943359375,0.9296473264694214,1.0,0.0,3.0,1.0,0.0
18092220,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9990000128746032,0.6448376178741455,0.5210480093955994,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8610271215438843,0.3705289661884308,0.3522352576255798,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8492869138717651,0.3547499775886535,0.2494279742240905,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8286276459693909,0.3278224170207977,0.31230029463768,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.733885645866394,0.2250747680664062,1.0233622789382937,285.0433349609375,284.95001220703125,297.935791015625,293.6197204589844,297.5246276855469,297.3051452636719,285.04327392578125,1.0,0.5544388890266418,0.4674240946769714,0.4674240946769714,1.0,1.0,-2.9516870975494385,1.0253371000289917,1.9263498783111568,0.3614786267280578,1.0,1.0,0.0,137.4582977294922,148.0,54806.7265625,0.0,2155.4443359375,1.0,280.0435485839844,283.437255859375,296.5857849121094,300.0850830078125,293.1499938964844,293.1499938964844,279.75,33566.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770037293434143,1.0,0.0,0.0,3.8596272468566895,3.859652996063232,9.93994603959436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.072265625,0.0,1759.877197265625,1895.4371337890625,0.0,3188.494873046875,0.9505565762519836,1.0,0.0,3.0,1.0,0.0
18092280,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9990000128746032,0.6448376178741455,0.5210480093955994,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8610271215438843,0.3705289661884308,0.3522352576255798,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8492869138717651,0.3547499775886535,0.2494279742240905,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8286276459693909,0.3278224170207977,0.31230029463768,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.733885645866394,0.2250747680664062,1.0233622789382937,285.0433349609375,284.95001220703125,297.935791015625,293.6197204589844,297.5246276855469,297.3051452636719,285.04327392578125,1.0,0.5544388890266418,0.4674240946769714,0.4674240946769714,1.0,1.0,-2.9516870975494385,1.0253371000289917,1.9263498783111568,0.3614786267280578,1.0,1.0,0.0,137.4582977294922,148.0,54806.7265625,0.0,2155.4443359375,1.0,280.0435485839844,283.437255859375,296.5857849121094,300.0850830078125,293.1499938964844,293.1499938964844,279.75,33566.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770037293434143,1.0,0.0,0.0,3.8596272468566895,3.859652996063232,9.93994603959436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.072265625,0.0,1759.877197265625,1895.4371337890625,0.0,3188.494873046875,0.9505565762519836,1.0,0.0,3.0,1.0,0.0
18092340,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6440761089324951,0.5272278189659119,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8596482872962952,0.3727949559688568,0.3546844124794006,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8470183610916138,0.3556128442287445,0.2502902150154114,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8268812894821167,0.3291638791561126,0.313864916563034,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7320467829704285,0.2256613820791244,1.027111291885376,284.90069580078125,284.95001220703125,297.95001220703125,293.62652587890625,297.5200500488281,297.29107666015625,284.9026184082031,1.0,0.5583531856536865,0.4663417637348175,0.4663417637348175,1.0,1.0,-2.9694857597351074,1.0301148891448977,1.93937087059021,0.3619609773159027,0.9158836007118224,0.9158836007118224,0.0,140.05386352539062,136.0,56077.98046875,0.0,2199.48046875,1.0,279.7566223144531,283.2736511230469,296.6763610839844,300.3033752441406,293.1499938964844,293.1499938964844,279.45001220703125,37703.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87831050157547,1.0,0.0,0.0,3.808780670166016,3.808806419372559,9.679773711468442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.2958984375,0.0,1730.40087890625,1895.4371337890625,0.0,3200.745361328125,0.941914200782776,1.0,0.0,3.0,1.0,0.0
18092400,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6440761089324951,0.5272278189659119,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8596482872962952,0.3727949559688568,0.3546844124794006,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8470183610916138,0.3556128442287445,0.2502902150154114,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8268812894821167,0.3291638791561126,0.313864916563034,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7320467829704285,0.2256613820791244,1.027111291885376,284.90069580078125,284.95001220703125,297.95001220703125,293.62652587890625,297.5200500488281,297.29107666015625,284.9026184082031,1.0,0.5583531856536865,0.4663417637348175,0.4663417637348175,1.0,1.0,-2.9694857597351074,1.0301148891448977,1.93937087059021,0.3619609773159027,0.9158836007118224,0.9158836007118224,0.0,140.05386352539062,136.0,56077.98046875,0.0,2199.48046875,1.0,279.7566223144531,283.2736511230469,296.6763610839844,300.3033752441406,293.1499938964844,293.1499938964844,279.45001220703125,37703.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87831050157547,1.0,0.0,0.0,3.808780670166016,3.808806419372559,9.679773711468442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.2958984375,0.0,1730.40087890625,1895.4371337890625,0.0,3200.745361328125,0.941914200782776,1.0,0.0,3.0,1.0,0.0
18092460,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6431456804275513,0.5237138271331787,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8628001809120178,0.3744815587997436,0.356246143579483,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8491267561912537,0.3560201823711395,0.2505570948123932,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8292500376701355,0.3300213515758514,0.3146577775478363,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7337828874588013,0.2258965671062469,1.0281312465667725,284.86590576171875,284.95001220703125,297.96295166015625,293.6322326660156,297.5159912109375,297.2787170410156,284.8710632324219,1.0,0.5572887659072876,0.465290367603302,0.465290367603302,1.0,1.0,-2.969662666320801,1.0279252529144287,1.941737413406372,0.3598410785198211,0.8322659134864807,0.8322659134864807,0.0,138.9708251953125,136.0,56242.8359375,0.0,2194.299560546875,1.0,279.4615783691406,283.2255554199219,296.7166748046875,300.3879699707031,293.1499938964844,293.1499938964844,279.45001220703125,42461.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800733089447021,1.0,0.0,0.0,3.56620192527771,3.5662262439727783,8.486041451760684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.4208984375,0.0,1489.156005859375,1895.4371337890625,0.0,3217.267578125,0.892596960067749,1.0,0.0,3.0,1.0,0.0
18092520,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.6433043479919434,0.5225622057914734,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8635996580123901,0.3747571110725403,0.356456995010376,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8497668504714966,0.3561267554759979,0.250592440366745,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8299010992050171,0.3301762044429779,0.3147600293159485,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7343012094497681,0.2259519100189209,1.02821946144104,284.8780212402344,284.95001220703125,297.9647521972656,293.63299560546875,297.51617431640625,297.27813720703125,284.88067626953125,1.0,0.5569123029708862,0.4651469886302948,0.4651469886302948,1.0,1.0,-2.968804359436035,1.0272761583328247,1.9415282011032104,0.3593965172767639,0.8341144919395447,0.8341144919395447,0.0,138.58071899414062,124.0,56208.75,0.0,2190.826171875,1.0,279.45751953125,283.234130859375,296.7103881835937,300.3709716796875,293.1499938964844,293.1499938964844,279.75,41524.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801972270011902,1.0,0.0,0.0,3.5544919967651367,3.554516077041626,8.430404250248102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.26904296875,0.0,1469.73876953125,1895.4371337890625,0.0,3218.428955078125,0.8892166614532471,1.0,0.0,3.0,1.0,0.0
18092580,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6482912302017212,0.5069102048873901,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8743647933006287,0.3776634931564331,0.3588051497936249,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8590936064720154,0.3576904833316803,0.2513796687126159,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8389497399330139,0.3320118188858032,0.316123753786087,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7418034076690674,0.2268200665712356,1.0305802822113037,284.98980712890625,284.95001220703125,297.980224609375,293.6390686035156,297.52655029296875,297.2868347167969,284.9886779785156,1.0,0.5521938800811768,0.4639521837234497,0.4639521837234497,1.0,1.0,-2.958243131637573,1.0204890966415403,1.9377540349960327,0.3554241955280304,0.9219871759414672,0.9219871759414672,0.0,133.41482543945312,127.0,55245.13671875,0.0,2146.395751953125,1.0,279.7416381835937,283.3604431152344,296.62420654296875,300.1691589355469,293.1499938964844,293.1499938964844,279.45001220703125,34305.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795621991157532,1.0,0.0,0.0,3.6494991779327393,3.6495227813720703,8.887095077625418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.0791015625,0.0,1519.9324951171875,1895.4371337890625,0.0,3212.477783203125,0.9039518237113952,1.0,0.0,3.0,1.0,0.0
18092640,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6482912302017212,0.5069102048873901,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8743647933006287,0.3776634931564331,0.3588051497936249,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8590936064720154,0.3576904833316803,0.2513796687126159,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8389497399330139,0.3320118188858032,0.316123753786087,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7418034076690674,0.2268200665712356,1.0305802822113037,284.98980712890625,284.95001220703125,297.980224609375,293.6390686035156,297.52655029296875,297.2868347167969,284.9886779785156,1.0,0.5521938800811768,0.4639521837234497,0.4639521837234497,1.0,1.0,-2.958243131637573,1.0204890966415403,1.9377540349960327,0.3554241955280304,0.9219871759414672,0.9219871759414672,0.0,133.41482543945312,127.0,55245.13671875,0.0,2146.395751953125,1.0,279.7416381835937,283.3604431152344,296.62420654296875,300.1691589355469,293.1499938964844,293.1499938964844,279.45001220703125,34305.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795621991157532,1.0,0.0,0.0,3.6494991779327393,3.6495227813720703,8.887095077625418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.0791015625,0.0,1519.9324951171875,1895.4371337890625,0.0,3212.477783203125,0.9039518237113952,1.0,0.0,3.0,1.0,0.0
18092700,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.6515754461288452,0.5013404488563538,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8786618113517761,0.3788619935512543,0.36003378033638,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8627191781997681,0.3581754565238952,0.2518101036548614,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8424973487854004,0.3327047228813171,0.3168601095676422,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7447205781936646,0.2271086424589157,1.032057523727417,284.8642883300781,284.95001220703125,297.98828125,293.6419677734375,297.53302001953125,297.29302978515625,284.862548828125,1.0,0.5511137247085571,0.4633547961711883,0.4633547961711883,1.0,1.0,-2.956191062927246,1.018384337425232,1.937806844711304,0.3538493514060974,0.8312214016914368,0.8312214016914368,0.0,131.6734619140625,127.0,55818.1015625,0.0,2134.092529296875,1.0,279.4984741210937,283.2211608886719,296.6800231933594,300.3563232421875,293.1499938964844,293.1499938964844,279.45001220703125,39233.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802012801170349,1.0,0.0,0.0,3.586541652679444,3.5865657329559326,8.583118074056983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.20703125,0.0,1487.4781494140625,1895.4371337890625,0.0,3218.466796875,0.8908444046974182,1.0,0.0,3.0,1.0,0.0
18092760,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.6546575427055359,0.4982395470142364,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8813508749008179,0.3799711763858795,0.3610347211360931,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8647622466087341,0.3585487306118011,0.2520421743392944,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8446059226989746,0.3333045542240143,0.317390114068985,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7463645935058594,0.2273144423961639,1.0328481197357178,284.9042358398437,284.95001220703125,297.99658203125,293.644775390625,297.5393981933594,297.2986145019531,284.90625,1.0,0.5505119562149048,0.4630162417888641,0.4630162417888641,1.0,1.0,-2.955530881881714,1.0173405408859253,1.938190460205078,0.3531413078308105,0.8352502584457397,0.8352502584457397,0.0,130.7380828857422,130.0,55440.8671875,0.0,2128.24755859375,1.0,279.4582214355469,283.26080322265625,296.6778869628906,300.28594970703125,293.1499938964844,293.1499938964844,279.75,39689.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805434107780457,1.0,0.0,0.0,3.4833219051361084,3.483345031738281,8.096186547845718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.90234375,0.0,1381.859130859375,1895.4371337890625,0.0,3221.6728515625,0.8717347383499146,1.0,0.0,3.0,1.0,0.0
18092820,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.6612178683280945,0.4942155480384826,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8859171271324158,0.3829056918621063,0.3635801374912262,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8681241869926453,0.3600663244724273,0.2529310882091522,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8480873703956604,0.3351194262504577,0.3189077377319336,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7490249872207642,0.2281998097896576,1.0360256433486938,285.0053100585937,284.95001220703125,298.0140075683594,293.6501159667969,297.55889892578125,297.31964111328125,285.0043640136719,1.0,0.5506681799888611,0.4623391628265381,0.4623391628265381,1.0,1.0,-2.960457563400269,1.0177963972091677,1.942661166191101,0.3527392148971557,0.9279578328132628,0.9279578328132628,0.0,129.7570343017578,133.0,54843.6640625,0.0,2131.785400390625,1.0,279.7411804199219,283.3714599609375,296.60595703125,300.115234375,293.1499938964844,293.1499938964844,279.45001220703125,33277.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793306946754456,1.0,0.0,0.0,3.611773014068604,3.611796379089356,8.704307106199849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.3388671875,0.0,1470.8997802734375,1895.4371337890625,0.0,3210.307861328125,0.894767701625824,1.0,0.0,3.0,1.0,0.0
18092880,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.6612178683280945,0.4942155480384826,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8859171271324158,0.3829056918621063,0.3635801374912262,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8681241869926453,0.3600663244724273,0.2529310882091522,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8480873703956604,0.3351194262504577,0.3189077377319336,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7490249872207642,0.2281998097896576,1.0360256433486938,285.0053100585937,284.95001220703125,298.0140075683594,293.6501159667969,297.55889892578125,297.31964111328125,285.0043640136719,1.0,0.5506681799888611,0.4623391628265381,0.4623391628265381,1.0,1.0,-2.960457563400269,1.0177963972091677,1.942661166191101,0.3527392148971557,0.9279578328132628,0.9279578328132628,0.0,129.7570343017578,133.0,54843.6640625,0.0,2131.785400390625,1.0,279.7411804199219,283.3714599609375,296.60595703125,300.115234375,293.1499938964844,293.1499938964844,279.45001220703125,33277.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793306946754456,1.0,0.0,0.0,3.611773014068604,3.611796379089356,8.704307106199849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.3388671875,0.0,1470.8997802734375,1895.4371337890625,0.0,3210.307861328125,0.894767701625824,1.0,0.0,3.0,1.0,0.0
18092940,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.6650876402854919,0.4943960905075073,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.887729287147522,0.385172039270401,0.365890771150589,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8687840104103088,0.360802948474884,0.2535982429981231,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8490915298461914,0.3363121449947357,0.3202022314071655,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7495783567428589,0.2286895215511322,1.0388014316558838,284.91168212890625,284.95001220703125,298.0326538085937,293.6550598144531,297.5672302246094,297.3230895996094,284.9130859375,1.0,0.5521205067634583,0.461662083864212,0.461662083864212,1.0,1.0,-2.969146013259888,1.019737720489502,1.9494082927703853,0.3528341650962829,0.8441082835197449,0.8441082835197449,0.0,130.1523895263672,136.0,55514.5390625,0.0,2148.79296875,1.0,279.4585876464844,283.2593688964844,296.67724609375,300.279052734375,293.1499938964844,293.1499938964844,279.75,38617.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800921440124512,1.0,0.0,0.0,3.490506649017334,3.490529537200928,8.129619573082891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.3486328125,0.0,1381.588134765625,1895.4371337890625,0.0,3217.4443359375,0.872336745262146,1.0,0.0,3.0,1.0,0.0
