time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093000,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.6650876402854919,0.4943960905075073,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.887729287147522,0.385172039270401,0.365890771150589,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8687840104103088,0.360802948474884,0.2535982429981231,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8490915298461914,0.3363121449947357,0.3202022314071655,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7495783567428589,0.2286895215511322,1.0388014316558838,284.91168212890625,284.95001220703125,298.0326538085937,293.6550598144531,297.5672302246094,297.3230895996094,284.9130859375,1.0,0.5521205067634583,0.461662083864212,0.461662083864212,1.0,1.0,-2.969146013259888,1.019737720489502,1.9494082927703853,0.3528341650962829,0.8441082835197449,0.8441082835197449,0.0,130.1523895263672,136.0,55514.5390625,0.0,2148.79296875,1.0,279.4585876464844,283.2593688964844,296.67724609375,300.279052734375,293.1499938964844,293.1499938964844,279.75,38617.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800921440124512,1.0,0.0,0.0,3.490506649017334,3.490529537200928,8.129619573082891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.3486328125,0.0,1381.588134765625,1895.4371337890625,0.0,3217.4443359375,0.872336745262146,1.0,0.0,3.0,1.0,0.0
18093060,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.6689661741256714,0.4964310228824615,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8886072039604187,0.3880636990070343,0.3684583604335785,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8685605525970459,0.3621965646743774,0.2544465661048889,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8492263555526733,0.3380143344402313,0.3216790556907654,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.749358057975769,0.2295204997062683,1.0421189069747925,285.0144348144531,284.95001220703125,298.0526733398437,293.6595764160156,297.5782470703125,297.3298645019531,285.0133972167969,1.0,0.5544593334197998,0.4607363641262054,0.4607363641262054,1.0,1.0,-2.9814553260803223,1.022586464881897,1.9588689804077148,0.3527489602565765,0.943088173866272,0.943088173866272,0.0,131.22108459472656,139.0,55170.7578125,0.0,2175.630126953125,1.0,279.7413024902344,283.3713073730469,296.6192932128906,300.1416931152344,293.1499938964844,293.1499938964844,279.45001220703125,32739.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789690732955933,1.0,0.0,0.0,3.63392186164856,3.633944988250733,8.811390443952405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.119140625,0.0,1491.0657958984375,1895.4371337890625,0.0,3206.91845703125,0.8993622660636902,1.0,0.0,3.0,1.0,0.0
18093120,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.6689661741256714,0.4964310228824615,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8886072039604187,0.3880636990070343,0.3684583604335785,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8685605525970459,0.3621965646743774,0.2544465661048889,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8492263555526733,0.3380143344402313,0.3216790556907654,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.749358057975769,0.2295204997062683,1.0421189069747925,285.0144348144531,284.95001220703125,298.0526733398437,293.6595764160156,297.5782470703125,297.3298645019531,285.0133972167969,1.0,0.5544593334197998,0.4607363641262054,0.4607363641262054,1.0,1.0,-2.9814553260803223,1.022586464881897,1.9588689804077148,0.3527489602565765,0.943088173866272,0.943088173866272,0.0,131.22108459472656,139.0,55170.7578125,0.0,2175.630126953125,1.0,279.7413024902344,283.3713073730469,296.6192932128906,300.1416931152344,293.1499938964844,293.1499938964844,279.45001220703125,32739.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789690732955933,1.0,0.0,0.0,3.63392186164856,3.633944988250733,8.811390443952405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.119140625,0.0,1491.0657958984375,1895.4371337890625,0.0,3206.91845703125,0.8993622660636902,1.0,0.0,3.0,1.0,0.0
18093180,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6706773638725281,0.5009019374847412,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8877864480018616,0.3902659118175506,0.3707753419876098,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8666679263114929,0.3627980947494507,0.2550685703754425,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8478296995162964,0.3390775918960571,0.3229160904884338,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7478165030479431,0.229902759194374,1.04473876953125,284.90936279296875,284.95001220703125,298.0742492675781,293.6636962890625,297.578857421875,297.3200988769531,284.9115600585937,1.0,0.5573976039886475,0.4598106145858764,0.4598106145858764,1.0,1.0,-2.99500060081482,1.0258758068084717,1.9691249132156368,0.3528715968132019,0.8542803525924683,0.8542803525924683,0.0,133.06674194335938,142.0,56037.30859375,0.0,2208.808349609375,1.0,279.457763671875,283.2479248046875,296.70068359375,300.33172607421875,293.1499938964844,293.1499938964844,279.75,38391.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800261616706848,1.0,0.0,0.0,3.5321297645568848,3.5321531295776367,8.324661848746473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.873046875,0.0,1423.260986328125,1895.4371337890625,0.0,3216.825439453125,0.8812676668167114,1.0,0.0,3.0,1.0,0.0
18093240,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6706773638725281,0.5009019374847412,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8877864480018616,0.3902659118175506,0.3707753419876098,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8666679263114929,0.3627980947494507,0.2550685703754425,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8478296995162964,0.3390775918960571,0.3229160904884338,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7478165030479431,0.229902759194374,1.04473876953125,284.90936279296875,284.95001220703125,298.0742492675781,293.6636962890625,297.578857421875,297.3200988769531,284.9115600585937,1.0,0.5573976039886475,0.4598106145858764,0.4598106145858764,1.0,1.0,-2.99500060081482,1.0258758068084717,1.9691249132156368,0.3528715968132019,0.8542803525924683,0.8542803525924683,0.0,133.06674194335938,142.0,56037.30859375,0.0,2208.808349609375,1.0,279.457763671875,283.2479248046875,296.70068359375,300.33172607421875,293.1499938964844,293.1499938964844,279.75,38391.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800261616706848,1.0,0.0,0.0,3.5321297645568848,3.5321531295776367,8.324661848746473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.873046875,0.0,1423.260986328125,1895.4371337890625,0.0,3216.825439453125,0.8812676668167114,1.0,0.0,3.0,1.0,0.0
18093300,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.6717411875724792,0.5036323666572571,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8870668411254883,0.3916321098804474,0.3719146251678467,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8654201030731201,0.3633738458156585,0.2553530037403106,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8468421697616577,0.3398181796073913,0.3234963715076446,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7467718124389648,0.2302168756723404,1.04582417011261,285.0284729003906,284.95001220703125,298.0856628417969,293.6656188964844,297.5812683105469,297.3179931640625,285.0311584472656,1.0,0.5589951276779175,0.4593477547168731,0.4593477547168731,1.0,1.0,-3.001993656158448,1.0275983810424805,1.9743953943252563,0.3529505729675293,0.9396616816520692,0.9396616816520692,0.0,134.15077209472656,142.0,55441.984375,0.0,2226.719482421875,1.0,279.6990661621094,283.3779602050781,296.64501953125,300.14453125,293.1499938964844,293.1499938964844,279.75,33522.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795362114906311,1.0,0.0,0.0,3.5952084064483643,3.595231533050537,8.624649581179256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.7333984375,0.0,1454.8001708984375,1895.4371337890625,0.0,3212.23388671875,0.8929953575134277,1.0,0.0,3.0,1.0,0.0
18093360,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.6729222536087036,0.5059648752212524,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8868135809898376,0.3931322693824768,0.3733255267143249,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8646475076675415,0.3640797734260559,0.2558480501174927,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8462657332420349,0.3406656682491302,0.3243028223514557,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7460924983024597,0.230617418885231,1.0476570129394531,285.0191345214844,284.95001220703125,298.0975646972656,293.6674194335937,297.5849304199219,297.3177185058594,285.0175170898437,1.0,0.5607203245162964,0.4587917327880859,0.4587917327880859,1.0,1.0,-3.010259866714477,1.0296151638031006,1.980644583702088,0.3530802428722381,0.9590429067611694,0.9590429067611694,0.0,135.1727294921875,145.0,55737.0234375,0.0,2246.65625,1.0,279.7423400878906,283.3651733398437,296.6439514160156,300.2007751464844,293.1499938964844,293.1499938964844,279.45001220703125,32567.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792544007301331,1.0,0.0,0.0,3.679384708404541,3.679408311843872,9.033242918121688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.8203125,0.0,1540.214599609375,1895.4371337890625,0.0,3209.5927734375,0.9093207716941832,1.0,0.0,3.0,1.0,0.0
18093420,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.6733077168464661,0.5124368667602539,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.884856104850769,0.3953223526477813,0.3756661713123321,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8616430163383484,0.3645581007003784,0.2564145922660827,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8438037037849426,0.3416033089160919,0.3254596889019012,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7436063885688782,0.2308819144964218,1.0499017238616943,284.9054260253906,284.95001220703125,298.12274169921875,293.6706848144531,297.58270263671875,297.302001953125,284.9077453613281,1.0,0.5642979741096497,0.4576797187328338,0.4576797187328338,1.0,1.0,-3.0256268978118896,1.03312885761261,1.99249804019928,0.353218525648117,0.8645276427268982,0.8645276427268982,0.0,137.73800659179688,148.0,56673.0,0.0,2287.4169921875,1.0,279.4573669433594,283.2332763671875,296.7262878417969,300.3971252441406,293.1499938964844,293.1499938964844,279.75,38309.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880689263343811,1.0,0.0,0.0,3.585296630859375,3.585320472717285,8.577159746891994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.154296875,0.0,1479.3382568359375,1895.4371337890625,0.0,3223.0400390625,0.8928919434547424,1.0,0.0,3.0,1.0,0.0
18093480,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.6733077168464661,0.5124368667602539,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.884856104850769,0.3953223526477813,0.3756661713123321,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8616430163383484,0.3645581007003784,0.2564145922660827,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8438037037849426,0.3416033089160919,0.3254596889019012,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7436063885688782,0.2308819144964218,1.0499017238616943,284.9054260253906,284.95001220703125,298.12274169921875,293.6706848144531,297.58270263671875,297.302001953125,284.9077453613281,1.0,0.5642979741096497,0.4576797187328338,0.4576797187328338,1.0,1.0,-3.0256268978118896,1.03312885761261,1.99249804019928,0.353218525648117,0.8645276427268982,0.8645276427268982,0.0,137.73800659179688,148.0,56673.0,0.0,2287.4169921875,1.0,279.4573669433594,283.2332763671875,296.7262878417969,300.3971252441406,293.1499938964844,293.1499938964844,279.75,38309.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880689263343811,1.0,0.0,0.0,3.585296630859375,3.585320472717285,8.577159746891994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.154296875,0.0,1479.3382568359375,1895.4371337890625,0.0,3223.0400390625,0.8928919434547424,1.0,0.0,3.0,1.0,0.0
18093540,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.674460232257843,0.5188373327255249,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8831693530082703,0.3982026278972626,0.3782394230365753,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8589151501655579,0.365744411945343,0.2571318745613098,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8415528535842896,0.3430899679660797,0.3267579078674316,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7412742972373962,0.2314986437559127,1.052428126335144,285.02099609375,284.95001220703125,298.1499938964844,293.6734619140625,297.5875549316406,297.2958984375,285.0199890136719,1.0,0.5680159330368042,0.4565676748752594,0.4565676748752594,1.0,1.0,-3.041870355606079,1.0369542837142944,2.004915952682495,0.3534121215343475,0.97311532497406,0.97311532497406,0.0,140.34112548828125,151.0,56326.6171875,0.0,2330.359130859375,1.0,279.7420349121094,283.3570251464844,296.6675109863281,300.26202392578125,293.1499938964844,293.1499938964844,279.45001220703125,32713.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880258321762085,1.0,0.0,0.0,3.725541830062866,3.725565910339356,9.261304398933136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.4755859375,0.0,1593.746337890625,1895.4371337890625,0.0,3219.001708984375,0.9200134873390198,1.0,0.0,3.0,1.0,0.0
18093600,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.674460232257843,0.5188373327255249,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8831693530082703,0.3982026278972626,0.3782394230365753,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8589151501655579,0.365744411945343,0.2571318745613098,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8415528535842896,0.3430899679660797,0.3267579078674316,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7412742972373962,0.2314986437559127,1.052428126335144,285.02099609375,284.95001220703125,298.1499938964844,293.6734619140625,297.5875549316406,297.2958984375,285.0199890136719,1.0,0.5680159330368042,0.4565676748752594,0.4565676748752594,1.0,1.0,-3.041870355606079,1.0369542837142944,2.004915952682495,0.3534121215343475,0.97311532497406,0.97311532497406,0.0,140.34112548828125,151.0,56326.6171875,0.0,2330.359130859375,1.0,279.7420349121094,283.3570251464844,296.6675109863281,300.26202392578125,293.1499938964844,293.1499938964844,279.45001220703125,32713.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880258321762085,1.0,0.0,0.0,3.725541830062866,3.725565910339356,9.261304398933136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.4755859375,0.0,1593.746337890625,1895.4371337890625,0.0,3219.001708984375,0.9200134873390198,1.0,0.0,3.0,1.0,0.0
18093660,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6738040447235107,0.5258351564407349,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8809393644332886,0.4002912640571594,0.380509078502655,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8557054400444031,0.3661151230335235,0.2576380670070648,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8388556241989136,0.3438970744609833,0.3278089165687561,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7385936975479126,0.2316688895225525,1.0543071031570437,284.8990783691406,284.95001220703125,298.1781311035156,293.6747741699219,297.5854187011719,297.27899169921875,284.90185546875,1.0,0.5716776847839355,0.4554182291030884,0.4554182291030884,1.0,1.0,-3.057146072387696,1.0402823686599731,2.0168635845184326,0.35340416431427,0.874345064163208,0.874345064163208,0.0,143.12351989746094,151.0,57311.76953125,0.0,2372.86767578125,1.0,279.4578857421875,283.2166748046875,296.7474365234375,300.4610900878906,293.1499938964844,293.1499938964844,279.45001220703125,38410.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819611072540283,1.0,0.0,0.0,3.641568183898926,3.641592502593994,8.84851033333689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.3056640625,0.0,1541.79833984375,1895.4371337890625,0.0,3234.956298828125,0.9052358269691468,1.0,0.0,3.0,1.0,0.0
18093720,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6737642288208008,0.5261635780334473,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8808153867721558,0.4003789722919464,0.3805893957614898,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8555408716201782,0.3661303520202636,0.2576470375061035,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8387153148651123,0.3439297974109649,0.3278390765190124,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7384567856788635,0.2316739708185196,1.0543369054794312,284.901611328125,284.95001220703125,298.1793212890625,293.6748046875,297.5853576660156,297.2782897949219,284.9041442871094,1.0,0.5718276500701904,0.4553703367710113,0.4553703367710113,1.0,1.0,-3.057720184326172,1.040395975112915,2.017324209213257,0.353390097618103,0.8747174143791199,0.8747174143791199,0.0,143.24899291992188,154.0,57314.953125,0.0,2374.582275390625,1.0,279.4567565917969,283.2185363769531,296.74688720703125,300.4586486816406,293.1499938964844,293.1499938964844,279.75,38332.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820130825042725,1.0,0.0,0.0,3.639147043228149,3.6391713619232178,8.8367488615404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.134765625,0.0,1538.5245361328125,1895.4371337890625,0.0,3235.443359375,0.9046963453292848,1.0,0.0,3.0,1.0,0.0
18093780,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.673911452293396,0.5331042408943176,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8789083361625671,0.4032690823078155,0.3831609189510345,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8526148796081543,0.3672508001327514,0.2583098113536834,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8362498879432678,0.3453433215618133,0.3290596306324005,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7359375953674316,0.2322239875793457,1.0565420389175415,285.0250549316406,284.95001220703125,298.2105407714844,293.6737060546875,297.59088134765625,297.2713623046875,285.0235595703125,1.0,0.5756658315658569,0.4541729688644409,0.4541729688644409,1.0,1.0,-3.0740671157836914,1.0439940690994265,2.030072927474976,0.3533034026622772,0.9889254570007324,0.9889254570007324,0.0,146.08444213867188,157.0,56924.35546875,0.0,2419.782470703125,1.0,279.7432556152344,283.3497009277344,296.68243408203125,300.3162841796875,293.1499938964844,293.1499938964844,279.45001220703125,32750.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881883978843689,1.0,0.0,0.0,3.77468514442444,3.774709701538086,9.507246545581438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2255859375,0.0,1651.2198486328125,1895.4371337890625,0.0,3234.234130859375,0.930899143218994,1.0,0.0,3.0,1.0,0.0
18093840,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.673911452293396,0.5331042408943176,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8789083361625671,0.4032690823078155,0.3831609189510345,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8526148796081543,0.3672508001327514,0.2583098113536834,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8362498879432678,0.3453433215618133,0.3290596306324005,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7359375953674316,0.2322239875793457,1.0565420389175415,285.0250549316406,284.95001220703125,298.2105407714844,293.6737060546875,297.59088134765625,297.2713623046875,285.0235595703125,1.0,0.5756658315658569,0.4541729688644409,0.4541729688644409,1.0,1.0,-3.0740671157836914,1.0439940690994265,2.030072927474976,0.3533034026622772,0.9889254570007324,0.9889254570007324,0.0,146.08444213867188,157.0,56924.35546875,0.0,2419.782470703125,1.0,279.7432556152344,283.3497009277344,296.68243408203125,300.3162841796875,293.1499938964844,293.1499938964844,279.45001220703125,32750.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881883978843689,1.0,0.0,0.0,3.77468514442444,3.774709701538086,9.507246545581438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2255859375,0.0,1651.2198486328125,1895.4371337890625,0.0,3234.234130859375,0.930899143218994,1.0,0.0,3.0,1.0,0.0
18093900,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.6732216477394104,0.5365089774131775,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8780532479286194,0.4044462740421295,0.3845046758651733,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8512564301490784,0.3675126731395721,0.2586815953254699,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.83510822057724,0.3458137810230255,0.3297172486782074,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7347789406776428,0.2323617935180664,1.0578867197036743,284.8856506347656,284.95001220703125,298.226806640625,293.6723022460937,297.59161376953125,297.2646484375,284.88092041015625,1.0,0.5776274800300598,0.4535742998123169,0.4535742998123169,1.0,1.0,-3.082632064819336,1.045925855636597,2.03670620918274,0.3533501029014587,0.8990948796272278,0.8990948796272278,0.0,147.51153564453125,157.0,58079.69921875,0.0,2443.33056640625,1.0,279.4947509765625,283.18865966796875,296.74859619140625,300.54693603515625,293.1499938964844,293.1499938964844,279.45001220703125,36262.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829782605171204,1.0,0.0,0.0,3.767457962036133,3.7674832344055176,9.47087528402335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.7333984375,0.0,1669.843994140625,1895.4371337890625,0.0,3244.485107421875,0.9299150705337524,1.0,0.0,3.0,1.0,0.0
18093960,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.6718910932540894,0.5406535863876343,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.876552939414978,0.4054423868656158,0.3855265378952026,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8492611646652222,0.3675656914710998,0.2587888538837433,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8333951234817505,0.34610715508461,0.3300846219062805,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7331304550170898,0.2323744297027588,1.0583316087722778,284.8995056152344,284.95001220703125,298.2434997558594,293.6703186035156,297.5910949707031,297.2557678222656,284.9019775390625,1.0,0.5795326232910156,0.452952116727829,0.452952116727829,1.0,1.0,-3.08995008468628,1.0473159551620483,2.0426342487335205,0.3531222939491272,0.8870692253112793,0.8870692253112793,0.0,149.1323699951172,160.0,57992.6328125,0.0,2465.663818359375,1.0,279.4568176269531,283.205078125,296.7574157714844,300.5121765136719,293.1499938964844,293.1499938964844,279.75,38158.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883942723274231,1.0,0.0,0.0,3.695340394973755,3.695365190505981,9.111758458857366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.42626953125,0.0,1600.5531005859375,1895.4371337890625,0.0,3253.518310546875,0.9171012043952942,1.0,0.0,3.0,1.0,0.0
18094020,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.6706016659736633,0.5476596355438232,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8747119903564453,0.4083470106124878,0.3881042599678039,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8464112281799316,0.3686301410198211,0.2594072818756103,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8309656381607056,0.3474578559398651,0.3312405049800873,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7306947708129883,0.2329254299402237,1.0605337619781494,285.0297546386719,284.95001220703125,298.2780456542969,293.664794921875,297.5996398925781,297.251953125,285.028564453125,1.0,0.5833841562271118,0.4517076909542084,0.4517076909542084,1.0,1.0,-3.1062488555908203,1.0507087707519531,2.055540084838867,0.3528032600879669,1.0,1.0,0.0,152.05172729492188,148.0,57548.71484375,0.0,2512.099853515625,1.0,279.7435913085937,283.343505859375,296.6881408691406,300.36279296875,293.1499938964844,293.1499938964844,279.45001220703125,32934.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841094970703125,1.0,0.0,0.0,3.82256817817688,3.8225934505462646,9.749981018103426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.9384765625,0.0,1709.750244140625,1895.4371337890625,0.0,3255.080078125,0.941828429698944,1.0,0.0,3.0,1.0,0.0
18094080,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.6706016659736633,0.5476596355438232,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8747119903564453,0.4083470106124878,0.3881042599678039,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8464112281799316,0.3686301410198211,0.2594072818756103,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8309656381607056,0.3474578559398651,0.3312405049800873,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7306947708129883,0.2329254299402237,1.0605337619781494,285.0297546386719,284.95001220703125,298.2780456542969,293.664794921875,297.5996398925781,297.251953125,285.028564453125,1.0,0.5833841562271118,0.4517076909542084,0.4517076909542084,1.0,1.0,-3.1062488555908203,1.0507087707519531,2.055540084838867,0.3528032600879669,1.0,1.0,0.0,152.05172729492188,148.0,57548.71484375,0.0,2512.099853515625,1.0,279.7435913085937,283.343505859375,296.6881408691406,300.36279296875,293.1499938964844,293.1499938964844,279.45001220703125,32934.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841094970703125,1.0,0.0,0.0,3.82256817817688,3.8225934505462646,9.749981018103426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.9384765625,0.0,1709.750244140625,1895.4371337890625,0.0,3255.080078125,0.941828429698944,1.0,0.0,3.0,1.0,0.0
18094140,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6688997149467468,0.5430577397346497,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8788904547691345,0.4104602932929992,0.3902915120124817,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8490242958068848,0.3688311278820038,0.2597141563892364,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8337641358375549,0.348099797964096,0.332023561000824,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7327665090560913,0.2329785972833633,1.0613274574279783,284.8885192871094,284.95001220703125,298.3140563964844,293.6572570800781,297.6054992675781,297.2439270019531,284.8900451660156,1.0,0.5819745063781738,0.4504632949829101,0.4504632949829101,1.0,1.0,-3.105640649795532,1.047533631324768,2.0581068992614746,0.3501325845718384,0.8915735483169556,0.8915735483169556,0.0,150.55735778808594,136.0,58392.3203125,0.0,2503.013427734375,1.0,279.4569396972656,283.185302734375,296.7553405761719,300.5441589355469,293.1499938964844,293.1499938964844,279.75,38429.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864036798477173,1.0,0.0,0.0,3.741349935531616,3.741375207901001,9.34006607167248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.2607421875,0.0,1655.830322265625,1895.4371337890625,0.0,3276.559326171875,0.9273317456245422,1.0,0.0,3.0,1.0,0.0
18094200,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6688997149467468,0.5430577397346497,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8788904547691345,0.4104602932929992,0.3902915120124817,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8490242958068848,0.3688311278820038,0.2597141563892364,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8337641358375549,0.348099797964096,0.332023561000824,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7327665090560913,0.2329785972833633,1.0613274574279783,284.8885192871094,284.95001220703125,298.3140563964844,293.6572570800781,297.6054992675781,297.2439270019531,284.8900451660156,1.0,0.5819745063781738,0.4504632949829101,0.4504632949829101,1.0,1.0,-3.105640649795532,1.047533631324768,2.0581068992614746,0.3501325845718384,0.8915735483169556,0.8915735483169556,0.0,150.55735778808594,136.0,58392.3203125,0.0,2503.013427734375,1.0,279.4569396972656,283.185302734375,296.7553405761719,300.5441589355469,293.1499938964844,293.1499938964844,279.75,38429.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864036798477173,1.0,0.0,0.0,3.741349935531616,3.741375207901001,9.34006607167248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.2607421875,0.0,1655.830322265625,1895.4371337890625,0.0,3276.559326171875,0.9273317456245422,1.0,0.0,3.0,1.0,0.0
18094260,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6720339059829712,0.5288438200950623,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8886062502861023,0.4132651090621948,0.3925144076347351,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8566994667053223,0.3697440028190613,0.2600345313549042,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8413217663764954,0.3492942154407501,0.3327705264091491,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7388830780982971,0.2334018051624298,1.061675190925598,285.0041198730469,284.95001220703125,298.351318359375,293.6478271484375,297.6199645996094,297.2484436035156,285.0018920898437,1.0,0.5771915912628174,0.4493395686149597,0.4493395686149597,1.0,1.0,-3.0929324626922607,1.0399959087371826,2.052936553955078,0.3456246554851532,0.9899911284446716,0.9899911284446716,0.0,145.53192138671875,139.0,57337.01171875,0.0,2452.331787109375,1.0,279.7438049316406,283.3168334960937,296.6694030761719,300.3470764160156,293.1499938964844,293.1499938964844,279.45001220703125,33673.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865511417388916,1.0,0.0,0.0,3.838210344314575,3.838235855102539,9.829939244809791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.7890625,0.0,1734.5091552734375,1895.4371337890625,0.0,3277.93994140625,0.9458041787147522,1.0,0.0,3.0,1.0,0.0
18094320,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6720339059829712,0.5288438200950623,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8886062502861023,0.4132651090621948,0.3925144076347351,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8566994667053223,0.3697440028190613,0.2600345313549042,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8413217663764954,0.3492942154407501,0.3327705264091491,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7388830780982971,0.2334018051624298,1.061675190925598,285.0041198730469,284.95001220703125,298.351318359375,293.6478271484375,297.6199645996094,297.2484436035156,285.0018920898437,1.0,0.5771915912628174,0.4493395686149597,0.4493395686149597,1.0,1.0,-3.0929324626922607,1.0399959087371826,2.052936553955078,0.3456246554851532,0.9899911284446716,0.9899911284446716,0.0,145.53192138671875,139.0,57337.01171875,0.0,2452.331787109375,1.0,279.7438049316406,283.3168334960937,296.6694030761719,300.3470764160156,293.1499938964844,293.1499938964844,279.45001220703125,33673.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865511417388916,1.0,0.0,0.0,3.838210344314575,3.838235855102539,9.829939244809791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.7890625,0.0,1734.5091552734375,1895.4371337890625,0.0,3277.93994140625,0.9458041787147522,1.0,0.0,3.0,1.0,0.0
18094380,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.6760963201522827,0.5213245153427124,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8946456909179688,0.4154079258441925,0.3946472704410553,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8609932065010071,0.3699249029159546,0.2602667510509491,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8456991314888,0.3499074578285217,0.3334471583366394,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7423096299171448,0.2334767282009124,1.0621942281723022,284.8800048828125,284.95001220703125,298.3897705078125,293.6366271972656,297.63348388671875,297.2509155273437,284.8827819824219,1.0,0.5753853917121887,0.4482158422470093,0.4482158422470093,1.0,1.0,-3.0881590843200684,1.0355299711227417,2.052629232406616,0.3421972095966339,0.8732675909996033,0.8732675909996033,0.0,142.99472045898438,142.0,57722.60546875,0.0,2429.996826171875,1.0,279.4561767578125,283.17987060546875,296.7144470214844,300.4692687988281,293.1499938964844,293.1499938964844,279.75,39681.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884301781654358,1.0,0.0,0.0,3.701560735702514,3.7015860080718994,9.142459589384088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.5341796875,0.0,1619.2254638671875,1895.4371337890625,0.0,3295.5234375,0.919506013393402,1.0,0.0,3.0,1.0,0.0
18094440,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.6760963201522827,0.5213245153427124,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8946456909179688,0.4154079258441925,0.3946472704410553,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8609932065010071,0.3699249029159546,0.2602667510509491,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8456991314888,0.3499074578285217,0.3334471583366394,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7423096299171448,0.2334767282009124,1.0621942281723022,284.8800048828125,284.95001220703125,298.3897705078125,293.6366271972656,297.63348388671875,297.2509155273437,284.8827819824219,1.0,0.5753853917121887,0.4482158422470093,0.4482158422470093,1.0,1.0,-3.0881590843200684,1.0355299711227417,2.052629232406616,0.3421972095966339,0.8732675909996033,0.8732675909996033,0.0,142.99472045898438,142.0,57722.60546875,0.0,2429.996826171875,1.0,279.4561767578125,283.17987060546875,296.7144470214844,300.4692687988281,293.1499938964844,293.1499938964844,279.75,39681.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884301781654358,1.0,0.0,0.0,3.701560735702514,3.7015860080718994,9.142459589384088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.5341796875,0.0,1619.2254638671875,1895.4371337890625,0.0,3295.5234375,0.919506013393402,1.0,0.0,3.0,1.0,0.0
18094500,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.6785271763801575,0.5196511149406433,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8964770436286926,0.4168077409267425,0.3957289159297943,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8620320558547974,0.3703437149524688,0.2603796720504761,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8468390107154846,0.3504739105701446,0.3337817788124084,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7431097626686096,0.2336743623018264,1.0624234676361084,285.0126647949219,284.95001220703125,298.40936279296875,293.6304016113281,297.6431579589844,297.2562255859375,285.0160217285156,1.0,0.5751522779464722,0.447653979063034,0.447653979063034,1.0,1.0,-3.0882554054260254,1.0342494249343872,2.054006099700928,0.3408397138118744,0.9603734612464904,0.9603734612464904,0.0,142.47891235351562,142.0,56779.26953125,0.0,2427.47216796875,1.0,279.703125,283.3260498046875,296.6390686035156,300.2386169433594,293.1499938964844,293.1499938964844,279.75,34780.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888173520565033,1.0,0.0,0.0,3.737871170043945,3.737895965576172,9.322705523118202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.396484375,0.0,1623.803955078125,1895.4371337890625,0.0,3293.12255859375,0.9259836077690125,1.0,0.0,3.0,1.0,0.0
18094560,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6811235547065735,0.5182414650917053,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8984192609786987,0.4183768033981323,0.3971486389636993,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8632168173789978,0.3709394037723541,0.2607523202896118,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8480817079544067,0.3511906564235687,0.3344041705131531,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7440009117126465,0.2339802533388137,1.0635842084884644,285.00848388671875,284.95001220703125,298.42919921875,293.6238098144531,297.6546630859375,297.26397705078125,285.0072021484375,1.0,0.5753487944602966,0.4472974836826324,0.4472974836826324,1.0,1.0,-3.090855121612549,1.0343821048736572,2.056473016738892,0.3402741551399231,0.9789360761642456,0.9789360761642456,0.0,142.14413452148438,145.0,56848.91015625,0.0,2430.59765625,1.0,279.74334716796875,283.3184814453125,296.6202392578125,300.26287841796875,293.1499938964844,293.1499938964844,279.45001220703125,33670.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880407214164734,1.0,0.0,0.0,3.8022475242614746,3.8022727966308594,9.646595344747766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.4296875,0.0,1691.0838623046875,1895.4371337890625,0.0,3291.880126953125,0.9378189444541932,1.0,0.0,3.0,1.0,0.0
18094620,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6837058067321777,0.5190514326095581,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8997631669044495,0.4206308722496032,0.3995031714439392,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8631610870361328,0.3711777627468109,0.2611089944839477,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8483359813690186,0.3518513143062591,0.3352400064468384,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7438809871673584,0.2340686172246933,1.0647015571594238,284.89324951171875,284.95001220703125,298.4695129394531,293.6094970703125,297.6674499511719,297.2637634277344,284.8959045410156,1.0,0.5765665769577026,0.4465844333171844,0.4465844333171844,1.0,1.0,-3.09743595123291,1.0352423191070557,2.0621936321258545,0.3392745554447174,0.8755678534507751,0.8755678534507751,0.0,142.63967895507812,148.0,57510.31640625,0.0,2445.61474609375,1.0,279.45635986328125,283.18536376953125,296.6706848144531,300.4052734375,293.1499938964844,293.1499938964844,279.75,39143.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895725607872009,1.0,0.0,0.0,3.683201313018799,3.6832261085510254,9.051992719832924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.25048828125,0.0,1594.157958984375,1895.4371337890625,0.0,3306.210205078125,0.915122926235199,1.0,0.0,3.0,1.0,0.0
18094680,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6837058067321777,0.5190514326095581,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8997631669044495,0.4206308722496032,0.3995031714439392,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8631610870361328,0.3711777627468109,0.2611089944839477,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8483359813690186,0.3518513143062591,0.3352400064468384,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7438809871673584,0.2340686172246933,1.0647015571594238,284.89324951171875,284.95001220703125,298.4695129394531,293.6094970703125,297.6674499511719,297.2637634277344,284.8959045410156,1.0,0.5765665769577026,0.4465844333171844,0.4465844333171844,1.0,1.0,-3.09743595123291,1.0352423191070557,2.0621936321258545,0.3392745554447174,0.8755678534507751,0.8755678534507751,0.0,142.63967895507812,148.0,57510.31640625,0.0,2445.61474609375,1.0,279.45635986328125,283.18536376953125,296.6706848144531,300.4052734375,293.1499938964844,293.1499938964844,279.75,39143.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895725607872009,1.0,0.0,0.0,3.683201313018799,3.6832261085510254,9.051992719832924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.25048828125,0.0,1594.157958984375,1895.4371337890625,0.0,3306.210205078125,0.915122926235199,1.0,0.0,3.0,1.0,0.0
18094740,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6863636374473572,0.5215441584587097,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9003058075904846,0.4236453771591186,0.4021265804767608,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8623789548873901,0.3721805214881897,0.2616460621356964,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8478623628616333,0.353121817111969,0.3362639248371124,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7431331276893616,0.2345700711011886,1.0664005279541016,285.0206298828125,284.95001220703125,298.510498046875,293.5938720703125,297.6840515136719,297.2687683105469,285.0192565917969,1.0,0.5786240100860596,0.4458714127540588,0.4458714127540588,1.0,1.0,-3.1074986457824707,1.037438988685608,2.070059537887573,0.338581770658493,0.9886276125907898,0.9886276125907898,0.0,143.7843780517578,151.0,56876.17578125,0.0,2470.7392578125,1.0,279.74346923828125,283.3214111328125,296.584716796875,300.22314453125,293.1499938964844,293.1499938964844,279.45001220703125,33220.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890765309333801,1.0,0.0,0.0,3.801332235336304,3.801357269287109,9.641952374295215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.7041015625,0.0,1686.485595703125,1895.4371337890625,0.0,3301.5703125,0.937244951725006,1.0,0.0,3.0,1.0,0.0
18094800,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6863636374473572,0.5215441584587097,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9003058075904846,0.4236453771591186,0.4021265804767608,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8623789548873901,0.3721805214881897,0.2616460621356964,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8478623628616333,0.353121817111969,0.3362639248371124,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7431331276893616,0.2345700711011886,1.0664005279541016,285.0206298828125,284.95001220703125,298.510498046875,293.5938720703125,297.6840515136719,297.2687683105469,285.0192565917969,1.0,0.5786240100860596,0.4458714127540588,0.4458714127540588,1.0,1.0,-3.1074986457824707,1.037438988685608,2.070059537887573,0.338581770658493,0.9886276125907898,0.9886276125907898,0.0,143.7843780517578,151.0,56876.17578125,0.0,2470.7392578125,1.0,279.74346923828125,283.3214111328125,296.584716796875,300.22314453125,293.1499938964844,293.1499938964844,279.45001220703125,33220.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890765309333801,1.0,0.0,0.0,3.801332235336304,3.801357269287109,9.641952374295215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.7041015625,0.0,1686.485595703125,1895.4371337890625,0.0,3301.5703125,0.937244951725006,1.0,0.0,3.0,1.0,0.0
