time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094860,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.686608612537384,0.5261993408203125,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8994013667106628,0.4258816242218017,0.4045310020446777,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8602460622787476,0.3723675906658172,0.2620100378990173,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8461357355117798,0.3537326455116272,0.3371100425720215,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7413446307182312,0.2346320450305938,1.0676850080490112,284.8966369628906,284.95001220703125,298.5520324707031,293.5770263671875,297.69061279296875,297.259033203125,284.89910888671875,1.0,0.5812680721282959,0.4448026120662689,0.4448026120662689,1.0,1.0,-3.1189866065979004,1.0393201112747192,2.079666376113892,0.3374978899955749,0.88534015417099,0.88534015417099,0.0,145.6782989501953,154.0,57772.890625,0.0,2502.724365234375,1.0,279.4562683105469,283.17840576171875,296.6427307128906,300.3890380859375,293.1499938964844,293.1499938964844,279.75,38592.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907002806663513,1.0,0.0,0.0,3.70703387260437,3.707058906555176,9.169515351459268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.0087890625,0.0,1617.25341796875,1895.4371337890625,0.0,3316.755859375,0.9199481010437012,1.0,0.0,3.0,1.0,0.0
18094920,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.686608612537384,0.5261993408203125,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8994013667106628,0.4258816242218017,0.4045310020446777,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8602460622787476,0.3723675906658172,0.2620100378990173,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8461357355117798,0.3537326455116272,0.3371100425720215,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7413446307182312,0.2346320450305938,1.0676850080490112,284.8966369628906,284.95001220703125,298.5520324707031,293.5770263671875,297.69061279296875,297.259033203125,284.89910888671875,1.0,0.5812680721282959,0.4448026120662689,0.4448026120662689,1.0,1.0,-3.1189866065979004,1.0393201112747192,2.079666376113892,0.3374978899955749,0.88534015417099,0.88534015417099,0.0,145.6782989501953,154.0,57772.890625,0.0,2502.724365234375,1.0,279.4562683105469,283.17840576171875,296.6427307128906,300.3890380859375,293.1499938964844,293.1499938964844,279.75,38592.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907002806663513,1.0,0.0,0.0,3.70703387260437,3.707058906555176,9.169515351459268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.0087890625,0.0,1617.25341796875,1895.4371337890625,0.0,3316.755859375,0.9199481010437012,1.0,0.0,3.0,1.0,0.0
18094980,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.6871821284294128,0.5312703847885132,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8984333872795105,0.4288623631000519,0.4071518182754516,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.858104944229126,0.3733312785625458,0.2625380456447601,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8443596363067627,0.3549622595310211,0.3381213247776031,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7394901514053345,0.2350985258817672,1.0693631172180176,285.0260009765625,284.95001220703125,298.593994140625,293.5591125488281,297.7023620605469,297.25689697265625,285.025146484375,1.0,0.5842711329460144,0.4437338411808014,0.4437338411808014,1.0,1.0,-3.132097721099853,1.0417218208312988,2.0903759002685547,0.3371147811412811,1.0,1.0,0.0,147.81307983398438,157.0,57211.14453125,0.0,2539.35400390625,1.0,279.742919921875,283.3171691894531,296.5606689453125,300.21728515625,293.1499938964844,293.1499938964844,279.45001220703125,33144.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904167413711548,1.0,0.0,0.0,3.826983690261841,3.8270089626312256,9.77251829681336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.291015625,0.0,1716.725830078125,1895.4371337890625,0.0,3314.10498046875,0.9431496262550354,1.0,0.0,3.0,1.0,0.0
18095040,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.6871821284294128,0.5312703847885132,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8984333872795105,0.4288623631000519,0.4071518182754516,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.858104944229126,0.3733312785625458,0.2625380456447601,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8443596363067627,0.3549622595310211,0.3381213247776031,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7394901514053345,0.2350985258817672,1.0693631172180176,285.0260009765625,284.95001220703125,298.593994140625,293.5591125488281,297.7023620605469,297.25689697265625,285.025146484375,1.0,0.5842711329460144,0.4437338411808014,0.4437338411808014,1.0,1.0,-3.132097721099853,1.0417218208312988,2.0903759002685547,0.3371147811412811,1.0,1.0,0.0,147.81307983398438,157.0,57211.14453125,0.0,2539.35400390625,1.0,279.742919921875,283.3171691894531,296.5606689453125,300.21728515625,293.1499938964844,293.1499938964844,279.45001220703125,33144.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904167413711548,1.0,0.0,0.0,3.826983690261841,3.8270089626312256,9.77251829681336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.291015625,0.0,1716.725830078125,1895.4371337890625,0.0,3314.10498046875,0.9431496262550354,1.0,0.0,3.0,1.0,0.0
18095100,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.6866520047187805,0.5339653491973877,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8979072570800781,0.4300631880760193,0.4085203111171722,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8570178151130676,0.373517781496048,0.2628510892391205,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8434509038925171,0.3553419113159179,0.3386864364147186,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7385658621788025,0.2351905256509781,1.0704787969589231,284.886474609375,284.95001220703125,298.6150817871094,293.5498352050781,297.7057189941406,297.2520751953125,284.8819580078125,1.0,0.5859091877937317,0.4431994259357452,0.4431994259357452,1.0,1.0,-3.1393826007843018,1.043176770210266,2.096205949783325,0.3371664881706238,0.912362575531006,0.912362575531006,0.0,148.9757080078125,157.0,58357.1796875,0.0,2559.69775390625,1.0,279.4941101074219,283.1552429199219,296.6178894042969,300.43634033203125,293.1499938964844,293.1499938964844,279.45001220703125,36384.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914231061935425,1.0,0.0,0.0,3.819657325744629,3.819683074951172,9.735136927702117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3408203125,0.0,1733.249267578125,1895.4371337890625,0.0,3323.513671875,0.9418193101882936,1.0,0.0,3.0,1.0,0.0
18095160,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.6854425668716431,0.5375730395317078,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8966032266616821,0.431062638759613,0.4095447063446045,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8551837205886841,0.3734855055809021,0.2628971636295318,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.841865599155426,0.3555339872837066,0.3389556407928467,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7370601296424866,0.235143169760704,1.0706526041030884,284.8961486816406,284.95001220703125,298.63623046875,293.54034423828125,297.7072448730469,297.2445678710937,284.8984680175781,1.0,0.5875353217124939,0.4426186084747314,0.4426186084747314,1.0,1.0,-3.1455414295196533,1.0440937280654907,2.101447582244873,0.3369100689888,0.8972650766372681,0.8972650766372681,0.0,150.386474609375,160.0,58254.72265625,0.0,2579.262939453125,1.0,279.4564819335937,283.1669616699219,296.61944580078125,300.3938903808594,293.1499938964844,293.1499938964844,279.75,38222.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923069834709167,1.0,0.0,0.0,3.7498040199279785,3.7498295307159424,9.382324606121984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4853515625,0.0,1664.1474609375,1895.4371337890625,0.0,3331.775390625,0.9292019009590148,1.0,0.0,3.0,1.0,0.0
18095220,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.6842800378799438,0.5438370108604431,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8949906826019287,0.4340267181396484,0.4121517539024353,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8525013327598572,0.3744087815284729,0.263401985168457,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8395543098449707,0.3567145764827728,0.3399299681186676,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.734764039516449,0.2355754077434539,1.072265625,285.0333251953125,284.95001220703125,298.6785583496094,293.52081298828125,297.71905517578125,297.2425842285156,285.0329895019531,1.0,0.5909386277198792,0.4414569437503814,0.4414569437503814,1.0,1.0,-3.1599197387695312,1.0467183589935305,2.113201379776001,0.3360680937767029,1.0,1.0,0.0,152.97581481933594,163.0,57639.44921875,0.0,2621.423095703125,1.0,279.74334716796875,283.3143615722656,296.5365295410156,300.2210388183594,293.1499938964844,293.1499938964844,279.45001220703125,33564.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923194408416748,1.0,0.0,0.0,3.85796856880188,3.857994079589844,9.931403610607958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.1796875,0.0,1757.8284912109375,1895.4371337890625,0.0,3331.891845703125,0.9501354694366456,1.0,0.0,3.0,1.0,0.0
18095280,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.6842800378799438,0.5438370108604431,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8949906826019287,0.4340267181396484,0.4121517539024353,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8525013327598572,0.3744087815284729,0.263401985168457,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8395543098449707,0.3567145764827728,0.3399299681186676,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.734764039516449,0.2355754077434539,1.072265625,285.0333251953125,284.95001220703125,298.6785583496094,293.52081298828125,297.71905517578125,297.2425842285156,285.0329895019531,1.0,0.5909386277198792,0.4414569437503814,0.4414569437503814,1.0,1.0,-3.1599197387695312,1.0467183589935305,2.113201379776001,0.3360680937767029,1.0,1.0,0.0,152.97581481933594,163.0,57639.44921875,0.0,2621.423095703125,1.0,279.74334716796875,283.3143615722656,296.5365295410156,300.2210388183594,293.1499938964844,293.1499938964844,279.45001220703125,33564.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923194408416748,1.0,0.0,0.0,3.85796856880188,3.857994079589844,9.931403610607958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.1796875,0.0,1757.8284912109375,1895.4371337890625,0.0,3331.891845703125,0.9501354694366456,1.0,0.0,3.0,1.0,0.0
18095340,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6810715794563293,0.5510204434394836,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.892749547958374,0.4362149834632873,0.4145582318305969,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8492700457572937,0.3745374977588653,0.2637596428394317,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8367335200309753,0.357245534658432,0.3407472968101501,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7320353984832764,0.2355561107397079,1.0734082460403442,284.8981628417969,284.95001220703125,298.7208251953125,293.5007019042969,297.7265625,297.2343444824219,284.89996337890625,1.0,0.594461977481842,0.4402952790260315,0.4402952790260315,1.0,1.0,-3.174239158630371,1.0493372678756714,2.1249020099639893,0.3345425724983215,0.9099198579788208,0.9099198579788208,0.0,155.8516845703125,166.0,58765.21484375,0.0,2665.364501953125,1.0,279.4566345214844,283.1565856933594,296.59332275390625,300.3992919921875,293.1499938964844,293.1499938964844,279.1499938964844,37943.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944804072380066,1.0,0.0,0.0,3.794080257415772,3.7941060066223145,9.605197419659817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.5986328125,0.0,1714.56689453125,1895.4371337890625,0.0,3352.081787109375,0.938889741897583,1.0,0.0,3.0,1.0,0.0
18095400,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6810715794563293,0.5510204434394836,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.892749547958374,0.4362149834632873,0.4145582318305969,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8492700457572937,0.3745374977588653,0.2637596428394317,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8367335200309753,0.357245534658432,0.3407472968101501,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7320353984832764,0.2355561107397079,1.0734082460403442,284.8981628417969,284.95001220703125,298.7208251953125,293.5007019042969,297.7265625,297.2343444824219,284.89996337890625,1.0,0.594461977481842,0.4402952790260315,0.4402952790260315,1.0,1.0,-3.174239158630371,1.0493372678756714,2.1249020099639893,0.3345425724983215,0.9099198579788208,0.9099198579788208,0.0,155.8516845703125,166.0,58765.21484375,0.0,2665.364501953125,1.0,279.4566345214844,283.1565856933594,296.59332275390625,300.3992919921875,293.1499938964844,293.1499938964844,279.1499938964844,37943.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944804072380066,1.0,0.0,0.0,3.794080257415772,3.7941060066223145,9.605197419659817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.5986328125,0.0,1714.56689453125,1895.4371337890625,0.0,3352.081787109375,0.938889741897583,1.0,0.0,3.0,1.0,0.0
18095460,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.676522970199585,0.5593503713607788,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8895815014839172,0.4382125735282898,0.416487455368042,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8451842069625854,0.3744556307792663,0.2637425661087036,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8331056833267212,0.3575629591941833,0.341119110584259,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7285140156745911,0.2352837324142456,1.0727169513702393,284.8861389160156,284.95001220703125,298.762939453125,293.48016357421875,297.734375,297.22686767578125,284.88800048828125,1.0,0.5978502631187439,0.4390901029109955,0.4390901029109955,1.0,1.0,-3.186168909072876,1.0508936643600464,2.13527512550354,0.3328298330307007,0.8382880687713623,0.8382880687713623,0.0,159.05897521972656,154.0,59005.61328125,0.0,2706.669921875,1.0,279.1581420898437,283.11865234375,296.5953063964844,300.4347229003906,293.1499938964844,293.1499938964844,279.45001220703125,40829.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971019387245178,1.0,0.0,0.0,3.558928966522217,3.558953046798706,8.451463600067655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.458984375,0.0,1469.419921875,1895.4371337890625,0.0,3376.555419921875,0.8894900679588318,1.0,0.0,3.0,1.0,0.0
18095520,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.676522970199585,0.5593503713607788,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8895815014839172,0.4382125735282898,0.416487455368042,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8451842069625854,0.3744556307792663,0.2637425661087036,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8331056833267212,0.3575629591941833,0.341119110584259,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7285140156745911,0.2352837324142456,1.0727169513702393,284.8861389160156,284.95001220703125,298.762939453125,293.48016357421875,297.734375,297.22686767578125,284.88800048828125,1.0,0.5978502631187439,0.4390901029109955,0.4390901029109955,1.0,1.0,-3.186168909072876,1.0508936643600464,2.13527512550354,0.3328298330307007,0.8382880687713623,0.8382880687713623,0.0,159.05897521972656,154.0,59005.61328125,0.0,2706.669921875,1.0,279.1581420898437,283.11865234375,296.5953063964844,300.4347229003906,293.1499938964844,293.1499938964844,279.45001220703125,40829.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971019387245178,1.0,0.0,0.0,3.558928966522217,3.558953046798706,8.451463600067655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.458984375,0.0,1469.419921875,1895.4371337890625,0.0,3376.555419921875,0.8894900679588318,1.0,0.0,3.0,1.0,0.0
18095580,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.675104022026062,0.5537331104278564,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8945456147193909,0.4412144422531128,0.4190443754196167,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8483949303627014,0.3754183351993561,0.2642087638378143,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8363863825798035,0.3587237298488617,0.3419711291790008,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7308440208435059,0.2355569005012512,1.0730059146881104,284.9960327148437,284.95001220703125,298.8047180175781,293.4594116210937,297.7491149902344,297.2304992675781,284.9950866699219,1.0,0.5961025357246399,0.4378849267959595,0.4378849267959595,1.0,1.0,-3.184443473815918,1.0472482442855835,2.137195348739624,0.3296697735786438,0.9294241666793824,0.9294241666793824,0.0,157.13751220703125,142.0,58195.20703125,0.0,2692.761962890625,1.0,279.4416809082031,283.2427978515625,296.4906616210937,300.220703125,293.1499938964844,293.1499938964844,279.1499938964844,34041.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973959684371948,1.0,0.0,0.0,3.660041332244873,3.660064935684204,8.938512792155962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.62109375,0.0,1529.6748046875,1895.4371337890625,0.0,3379.298828125,0.9062005877494812,1.0,0.0,3.0,1.0,0.0
18095640,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.675104022026062,0.5537331104278564,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8945456147193909,0.4412144422531128,0.4190443754196167,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8483949303627014,0.3754183351993561,0.2642087638378143,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8363863825798035,0.3587237298488617,0.3419711291790008,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7308440208435059,0.2355569005012512,1.0730059146881104,284.9960327148437,284.95001220703125,298.8047180175781,293.4594116210937,297.7491149902344,297.2304992675781,284.9950866699219,1.0,0.5961025357246399,0.4378849267959595,0.4378849267959595,1.0,1.0,-3.184443473815918,1.0472482442855835,2.137195348739624,0.3296697735786438,0.9294241666793824,0.9294241666793824,0.0,157.13751220703125,142.0,58195.20703125,0.0,2692.761962890625,1.0,279.4416809082031,283.2427978515625,296.4906616210937,300.220703125,293.1499938964844,293.1499938964844,279.1499938964844,34041.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973959684371948,1.0,0.0,0.0,3.660041332244873,3.660064935684204,8.938512792155962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.62109375,0.0,1529.6748046875,1895.4371337890625,0.0,3379.298828125,0.9062005877494812,1.0,0.0,3.0,1.0,0.0
18095700,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.6751182079315186,0.5473378300666809,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8990195989608765,0.4423803091049194,0.4202623665332794,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.851780354976654,0.3755674064159393,0.2644055783748626,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8397375345230103,0.3590392172336578,0.342355340719223,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7334843277931213,0.2355532348155975,1.073092699050903,284.86883544921875,284.95001220703125,298.825439453125,293.4490051269531,297.7545471191406,297.2298278808594,284.8671264648437,1.0,0.5939755439758301,0.4372823536396026,0.4372823536396026,1.0,1.0,-3.179029941558838,1.0437136888504028,2.1353163719177246,0.3274633288383484,0.8391774296760559,0.8391774296760559,0.0,154.8295440673828,142.0,58826.53515625,0.0,2669.401611328125,1.0,279.1981811523437,283.10107421875,296.5346374511719,300.4036560058594,293.1499938964844,293.1499938964844,279.1499938964844,38796.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985192775726318,1.0,0.0,0.0,3.605848550796509,3.605872631072998,8.675774552102666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.8525390625,0.0,1505.2728271484375,1895.4371337890625,0.0,3389.777587890625,0.8949185609817505,1.0,0.0,3.0,1.0,0.0
18095760,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.675780177116394,0.5397510528564453,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9040123224258424,0.4434400796890259,0.4211573004722595,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.855599582195282,0.37559574842453,0.2643560469150543,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8435341119766235,0.359250396490097,0.3424625694751739,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7364944815635681,0.2354843467473983,1.0723308324813845,284.9008178710937,284.95001220703125,298.84600830078125,293.4385681152344,297.7593078613281,297.2280578613281,284.9019775390625,1.0,0.5911213159561157,0.4368040859699249,0.4368040859699249,1.0,1.0,-3.1701436042785645,1.0391514301300049,2.13099217414856,0.3252535462379455,0.8383280634880066,0.8383280634880066,0.0,152.03334045410156,145.0,58336.984375,0.0,2636.58447265625,1.0,279.1581115722656,283.1332397460937,296.5205078125,300.3194580078125,293.1499938964844,293.1499938964844,279.45001220703125,39562.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993571400642395,1.0,0.0,0.0,3.5066564083099365,3.5066797733306885,8.205021799767565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.6416015625,0.0,1405.068603515625,1895.4371337890625,0.0,3397.59130859375,0.8765338063240051,1.0,0.0,3.0,1.0,0.0
18095820,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.6797160506248474,0.5313499569892883,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9110944867134094,0.4464098513126373,0.4236432015895843,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.860441267490387,0.3764923214912414,0.2647567987442016,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8483870625495911,0.360373318195343,0.343247652053833,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.74024498462677,0.2359008938074112,1.0730276107788086,284.993896484375,284.95001220703125,298.8866577148437,293.4178771972656,297.77490234375,297.2333984375,284.99298095703125,1.0,0.5891786217689514,0.4358476102352142,0.4358476102352142,1.0,1.0,-3.1652731895446777,1.0349260568618774,2.1303470134735107,0.3224676251411438,0.9203543663024902,0.9203543663024902,0.0,149.18089294433594,148.0,57468.640625,0.0,2611.5732421875,1.0,279.4412841796875,283.2428283691406,296.4197692871094,300.1034545898437,293.1499938964844,293.1499938964844,279.1499938964844,33790.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990820646286011,1.0,0.0,0.0,3.613952875137329,3.613976001739502,8.714816317478835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3662109375,0.0,1477.0662841796875,1895.4371337890625,0.0,3395.026611328125,0.8956076502799988,1.0,0.0,3.0,1.0,0.0
18095880,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.6797160506248474,0.5313499569892883,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9110944867134094,0.4464098513126373,0.4236432015895843,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.860441267490387,0.3764923214912414,0.2647567987442016,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8483870625495911,0.360373318195343,0.343247652053833,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.74024498462677,0.2359008938074112,1.0730276107788086,284.993896484375,284.95001220703125,298.8866577148437,293.4178771972656,297.77490234375,297.2333984375,284.99298095703125,1.0,0.5891786217689514,0.4358476102352142,0.4358476102352142,1.0,1.0,-3.1652731895446777,1.0349260568618774,2.1303470134735107,0.3224676251411438,0.9203543663024902,0.9203543663024902,0.0,149.18089294433594,148.0,57468.640625,0.0,2611.5732421875,1.0,279.4412841796875,283.2428283691406,296.4197692871094,300.1034545898437,293.1499938964844,293.1499938964844,279.1499938964844,33790.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990820646286011,1.0,0.0,0.0,3.613952875137329,3.613976001739502,8.714816317478835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.3662109375,0.0,1477.0662841796875,1895.4371337890625,0.0,3395.026611328125,0.8956076502799988,1.0,0.0,3.0,1.0,0.0
18095940,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6817577481269836,0.5288653373718262,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9145540595054626,0.4486967623233795,0.4259319901466369,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8620320558547974,0.3766731023788452,0.2649965584278106,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8501744270324707,0.3609214723110199,0.3438858687877655,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7414751052856445,0.2359673827886581,1.073697805404663,284.90850830078125,284.95001220703125,298.9265441894531,293.3974609375,297.7862854003906,297.23272705078125,284.9093322753906,1.0,0.5890516638755798,0.4348911046981811,0.4348911046981811,1.0,1.0,-3.1668951511383057,1.0331997871398926,2.133695363998413,0.3196794688701629,0.8375985622406006,0.8375985622406006,0.0,148.42906188964844,151.0,57853.19921875,0.0,2610.727294921875,1.0,279.15869140625,283.13775634765625,296.45416259765625,300.21405029296875,293.1499938964844,293.1499938964844,279.45001220703125,38931.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005300998687744,1.0,0.0,0.0,3.474931001663208,3.4749538898468018,8.057228342295275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.5478515625,0.0,1367.863037109375,1895.4371337890625,0.0,3408.52490234375,0.8690980076789856,1.0,0.0,3.0,1.0,0.0
18096000,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6817577481269836,0.5288653373718262,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9145540595054626,0.4486967623233795,0.4259319901466369,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8620320558547974,0.3766731023788452,0.2649965584278106,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8501744270324707,0.3609214723110199,0.3438858687877655,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7414751052856445,0.2359673827886581,1.073697805404663,284.90850830078125,284.95001220703125,298.9265441894531,293.3974609375,297.7862854003906,297.23272705078125,284.9093322753906,1.0,0.5890516638755798,0.4348911046981811,0.4348911046981811,1.0,1.0,-3.1668951511383057,1.0331997871398926,2.133695363998413,0.3196794688701629,0.8375985622406006,0.8375985622406006,0.0,148.42906188964844,151.0,57853.19921875,0.0,2610.727294921875,1.0,279.15869140625,283.13775634765625,296.45416259765625,300.21405029296875,293.1499938964844,293.1499938964844,279.45001220703125,38931.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005300998687744,1.0,0.0,0.0,3.474931001663208,3.4749538898468018,8.057228342295275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.5478515625,0.0,1367.863037109375,1895.4371337890625,0.0,3408.52490234375,0.8690980076789856,1.0,0.0,3.0,1.0,0.0
18096060,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6838338375091553,0.5290952324867249,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9165672063827516,0.4517101049423218,0.4285821318626404,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8624240756034851,0.3775534033775329,0.265476256608963,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8507744669914246,0.3620393872261047,0.3447889387607574,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7416788935661316,0.2363888025283813,1.0751076936721802,285.0018310546875,284.95001220703125,298.96551513671875,293.3775329589844,297.8017272949219,297.2379455566406,285.0009460449219,1.0,0.590190052986145,0.4341315627098083,0.4341315627098083,1.0,1.0,-3.1737060546875,1.0339261293411257,2.139780044555664,0.3174803555011749,0.9246819019317628,0.9246819019317628,0.0,148.70849609375,154.0,57271.38671875,0.0,2625.715087890625,1.0,279.44110107421875,283.2442626953125,296.36578369140625,300.02886962890625,293.1499938964844,293.1499938964844,279.1499938964844,33277.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999834060668945,1.0,0.0,0.0,3.6002025604248047,3.600225687026977,8.648627272123122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4169921875,0.0,1458.378662109375,1895.4371337890625,0.0,3403.4296875,0.8921676874160767,1.0,0.0,3.0,1.0,0.0
18096120,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6838338375091553,0.5290952324867249,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9165672063827516,0.4517101049423218,0.4285821318626404,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8624240756034851,0.3775534033775329,0.265476256608963,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8507744669914246,0.3620393872261047,0.3447889387607574,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7416788935661316,0.2363888025283813,1.0751076936721802,285.0018310546875,284.95001220703125,298.96551513671875,293.3775329589844,297.8017272949219,297.2379455566406,285.0009460449219,1.0,0.590190052986145,0.4341315627098083,0.4341315627098083,1.0,1.0,-3.1737060546875,1.0339261293411257,2.139780044555664,0.3174803555011749,0.9246819019317628,0.9246819019317628,0.0,148.70849609375,154.0,57271.38671875,0.0,2625.715087890625,1.0,279.44110107421875,283.2442626953125,296.36578369140625,300.02886962890625,293.1499938964844,293.1499938964844,279.1499938964844,33277.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999834060668945,1.0,0.0,0.0,3.6002025604248047,3.600225687026977,8.648627272123122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4169921875,0.0,1458.378662109375,1895.4371337890625,0.0,3403.4296875,0.8921676874160767,1.0,0.0,3.0,1.0,0.0
18096180,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6833903193473816,0.5323666930198669,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9163388609886168,0.4539905190467834,0.4309512972831726,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8609582781791687,0.3776916563510895,0.2657467722892761,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8496291637420654,0.3625496327877044,0.3454736471176147,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7404190897941589,0.2363916188478469,1.0758908987045288,284.9120178222656,284.95001220703125,299.0033874511719,293.3583068847656,297.81011962890625,297.2332763671875,284.9132385253906,1.0,0.5921682715415955,0.4333719909191131,0.4333719909191131,1.0,1.0,-3.18257737159729,1.0353963375091553,2.1471810340881348,0.3159198760986328,0.8430747389793396,0.8430747389793396,0.0,150.0508575439453,157.0,57906.19921875,0.0,2650.62353515625,1.0,279.1582946777344,283.1332702636719,296.4128723144531,300.1693115234375,293.1499938964844,293.1499938964844,279.45001220703125,38539.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901385486125946,1.0,0.0,0.0,3.481445074081421,3.481467962265014,8.087465062089905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.9443359375,0.0,1371.728759765625,1895.4371337890625,0.0,3416.49560546875,0.8702249526977539,1.0,0.0,3.0,1.0,0.0
18096240,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6833903193473816,0.5323666930198669,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9163388609886168,0.4539905190467834,0.4309512972831726,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8609582781791687,0.3776916563510895,0.2657467722892761,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8496291637420654,0.3625496327877044,0.3454736471176147,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7404190897941589,0.2363916188478469,1.0758908987045288,284.9120178222656,284.95001220703125,299.0033874511719,293.3583068847656,297.81011962890625,297.2332763671875,284.9132385253906,1.0,0.5921682715415955,0.4333719909191131,0.4333719909191131,1.0,1.0,-3.18257737159729,1.0353963375091553,2.1471810340881348,0.3159198760986328,0.8430747389793396,0.8430747389793396,0.0,150.0508575439453,157.0,57906.19921875,0.0,2650.62353515625,1.0,279.1582946777344,283.1332702636719,296.4128723144531,300.1693115234375,293.1499938964844,293.1499938964844,279.45001220703125,38539.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901385486125946,1.0,0.0,0.0,3.481445074081421,3.481467962265014,8.087465062089905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.9443359375,0.0,1371.728759765625,1895.4371337890625,0.0,3416.49560546875,0.8702249526977539,1.0,0.0,3.0,1.0,0.0
18096300,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.6832152605056763,0.5345162749290466,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9159032702445984,0.4554425776004791,0.4321533441543579,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8599621653556824,0.3780584037303924,0.2658848166465759,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.848796546459198,0.3630417287349701,0.3458124101161957,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.739550769329071,0.2365313917398452,1.0761797428131104,285.0220947265625,284.95001220703125,299.0218811035156,293.3489990234375,297.8158874511719,297.2334899902344,285.02362060546875,1.0,0.5933527946472168,0.4329922199249267,0.4329922199249267,1.0,1.0,-3.1875247955322266,1.0362706184387207,2.151254177093506,0.3157990574836731,0.9220520853996276,0.9220520853996276,0.0,150.94309997558594,157.0,57251.46484375,0.0,2665.353271484375,1.0,279.3977966308594,283.2552185058594,296.34552001953125,299.96453857421875,293.1499938964844,293.1499938964844,279.45001220703125,33669.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010642766952516,1.0,0.0,0.0,3.542097330093384,3.54211974143982,8.371711714971752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0576171875,0.0,1399.4808349609375,1895.4371337890625,0.0,3413.503173828125,0.8812111020088196,1.0,0.0,3.0,1.0,0.0
18096360,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.6830387711524963,0.5363801717758179,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9158774614334106,0.4569977819919586,0.4336282610893249,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8593379855155945,0.3785343170166015,0.2662241160869598,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8482913970947266,0.363627940416336,0.3463754057884216,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7389630675315857,0.2367430627346038,1.0771794319152832,285.0072021484375,284.95001220703125,299.0400390625,293.3399353027344,297.8221435546875,297.2348327636719,285.0057067871094,1.0,0.5946986079216003,0.4324611127376556,0.4324611127376556,1.0,1.0,-3.1938247680664062,1.0372769832611084,2.156547784805298,0.3156207501888275,0.934313952922821,0.934313952922821,0.0,151.81008911132812,160.0,57478.91015625,0.0,2682.702392578125,1.0,279.4419250488281,283.23974609375,296.33203125,300.0035705566406,293.1499938964844,293.1499938964844,279.1499938964844,32902.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009310603141784,1.0,0.0,0.0,3.619290351867676,3.6193134784698486,8.740577754906553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9501953125,0.0,1476.28955078125,1895.4371337890625,0.0,3412.26171875,0.8959856629371643,1.0,0.0,3.0,1.0,0.0
18096420,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6804212331771851,0.5421019196510315,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9140936136245728,0.4592433869838714,0.4360127747058868,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.856634795665741,0.3786206841468811,0.2664920687675476,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8459433317184448,0.3640814125537872,0.3470506370067596,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7366592884063721,0.2366600185632705,1.0777795314788818,284.9107971191406,284.95001220703125,299.0753479003906,293.3226623535156,297.82830810546875,297.2288818359375,284.912353515625,1.0,0.5975814461708069,0.4313988983631134,0.4313988983631134,1.0,1.0,-3.2054309844970703,1.038828730583191,2.16660213470459,0.3153567612171173,0.8495316505432129,0.8495316505432129,0.0,154.16815185546875,163.0,58230.546875,0.0,2718.986572265625,1.0,279.157958984375,283.1224975585937,296.3865661621094,300.160400390625,293.1499938964844,293.1499938964844,279.45001220703125,38395.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025245308876038,1.0,0.0,0.0,3.509589672088623,3.509612798690796,8.218754601330147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.7119140625,0.0,1399.7298583984375,1895.4371337890625,0.0,3427.105224609375,0.8762829899787903,1.0,0.0,3.0,1.0,0.0
18096480,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6804212331771851,0.5421019196510315,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9140936136245728,0.4592433869838714,0.4360127747058868,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.856634795665741,0.3786206841468811,0.2664920687675476,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8459433317184448,0.3640814125537872,0.3470506370067596,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7366592884063721,0.2366600185632705,1.0777795314788818,284.9107971191406,284.95001220703125,299.0753479003906,293.3226623535156,297.82830810546875,297.2288818359375,284.912353515625,1.0,0.5975814461708069,0.4313988983631134,0.4313988983631134,1.0,1.0,-3.2054309844970703,1.038828730583191,2.16660213470459,0.3153567612171173,0.8495316505432129,0.8495316505432129,0.0,154.16815185546875,163.0,58230.546875,0.0,2718.986572265625,1.0,279.157958984375,283.1224975585937,296.3865661621094,300.160400390625,293.1499938964844,293.1499938964844,279.45001220703125,38395.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025245308876038,1.0,0.0,0.0,3.509589672088623,3.509612798690796,8.218754601330147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.7119140625,0.0,1399.7298583984375,1895.4371337890625,0.0,3427.105224609375,0.8762829899787903,1.0,0.0,3.0,1.0,0.0
18096540,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6782472729682922,0.5478636622428894,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9125580787658693,0.4622302949428558,0.4386877119541168,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8541698455810547,0.3794245421886444,0.2669554054737091,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8437767028808594,0.3651101291179657,0.3479249179363251,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7344551682472229,0.2369116693735122,1.0787358283996582,285.00927734375,284.95001220703125,299.1091003417969,293.30670166015625,297.8392028808594,297.23065185546875,285.00830078125,1.0,0.6006852984428406,0.4303366839885711,0.4303366839885711,1.0,1.0,-3.218330144882202,1.0408437252044678,2.177486658096313,0.3151141405105591,0.943674385547638,0.943674385547638,0.0,156.6069793701172,166.0,57821.40625,0.0,2758.603515625,1.0,279.4414367675781,283.2322692871094,296.3093566894531,300.0004577636719,293.1499938964844,293.1499938964844,279.1499938964844,32919.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022741317749025,1.0,0.0,0.0,3.646873235702514,3.6468966007232666,8.874310424289433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.537109375,0.0,1506.6636962890625,1895.4371337890625,0.0,3424.773193359375,0.9024168252944946,1.0,0.0,3.0,1.0,0.0
18096600,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6782472729682922,0.5478636622428894,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9125580787658693,0.4622302949428558,0.4386877119541168,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8541698455810547,0.3794245421886444,0.2669554054737091,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8437767028808594,0.3651101291179657,0.3479249179363251,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7344551682472229,0.2369116693735122,1.0787358283996582,285.00927734375,284.95001220703125,299.1091003417969,293.30670166015625,297.8392028808594,297.23065185546875,285.00830078125,1.0,0.6006852984428406,0.4303366839885711,0.4303366839885711,1.0,1.0,-3.218330144882202,1.0408437252044678,2.177486658096313,0.3151141405105591,0.943674385547638,0.943674385547638,0.0,156.6069793701172,166.0,57821.40625,0.0,2758.603515625,1.0,279.4414367675781,283.2322692871094,296.3093566894531,300.0004577636719,293.1499938964844,293.1499938964844,279.1499938964844,32919.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022741317749025,1.0,0.0,0.0,3.646873235702514,3.6468966007232666,8.874310424289433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.537109375,0.0,1506.6636962890625,1895.4371337890625,0.0,3424.773193359375,0.9024168252944946,1.0,0.0,3.0,1.0,0.0
18096660,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.6740130186080933,0.5548360347747803,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9100924730300904,0.4644384682178497,0.4410590827465057,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8509368896484375,0.379466712474823,0.2672072947025299,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8408961296081543,0.365506649017334,0.3485667705535888,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7316339612007141,0.2367095947265625,1.0789191722869873,284.90850830078125,284.95001220703125,299.1412048339844,293.2922058105469,297.8454895019531,297.22662353515625,284.9101867675781,1.0,0.6039226651191711,0.4292135536670685,0.4292135536670685,1.0,1.0,-3.230864286422729,1.042573094367981,2.188291311264038,0.3142591714859009,0.8559897541999817,0.8559897541999817,0.0,159.42813110351562,154.0,58621.5390625,0.0,2799.864013671875,1.0,279.1576843261719,283.1097106933594,296.3660888671875,300.1634216308594,293.1499938964844,293.1499938964844,279.45001220703125,38364.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040658473968506,1.0,0.0,0.0,3.5441384315490723,3.544161796569824,8.38136259062594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.6220703125,0.0,1435.73193359375,1895.4371337890625,0.0,3441.4541015625,0.8838642239570618,1.0,0.0,3.0,1.0,0.0
