time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096720,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.6740130186080933,0.5548360347747803,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9100924730300904,0.4644384682178497,0.4410590827465057,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8509368896484375,0.379466712474823,0.2672072947025299,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8408961296081543,0.365506649017334,0.3485667705535888,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7316339612007141,0.2367095947265625,1.0789191722869873,284.90850830078125,284.95001220703125,299.1412048339844,293.2922058105469,297.8454895019531,297.22662353515625,284.9101867675781,1.0,0.6039226651191711,0.4292135536670685,0.4292135536670685,1.0,1.0,-3.230864286422729,1.042573094367981,2.188291311264038,0.3142591714859009,0.8559897541999817,0.8559897541999817,0.0,159.42813110351562,154.0,58621.5390625,0.0,2799.864013671875,1.0,279.1576843261719,283.1097106933594,296.3660888671875,300.1634216308594,293.1499938964844,293.1499938964844,279.45001220703125,38364.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040658473968506,1.0,0.0,0.0,3.5441384315490723,3.544161796569824,8.38136259062594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.6220703125,0.0,1435.73193359375,1895.4371337890625,0.0,3441.4541015625,0.8838642239570618,1.0,0.0,3.0,1.0,0.0
18096780,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6719139218330383,0.5492987632751465,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.91545170545578,0.4673526287078857,0.4435310065746307,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8540246486663818,0.3801895380020141,0.2675147354602813,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8440691232681274,0.3664397001266479,0.3492169678211212,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7338144183158875,0.2368054240942001,1.0785084962844849,285.0009155273437,284.95001220703125,299.1715087890625,293.2794189453125,297.85546875,297.2295227050781,284.9993896484375,1.0,0.6020057797431946,0.4280904233455658,0.4280904233455658,1.0,1.0,-3.227858781814575,1.0385743379592896,2.189284324645996,0.3108971714973449,0.9434839487075806,0.9434839487075806,0.0,157.48526000976562,142.0,57951.91796875,0.0,2782.970947265625,1.0,279.4416809082031,283.2173767089844,296.2879333496094,299.9932861328125,293.1499938964844,293.1499938964844,279.1499938964844,33252.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039432406425476,1.0,0.0,0.0,3.670231342315674,3.670254945755005,8.988353670247307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.9306640625,0.0,1535.122314453125,1895.4371337890625,0.0,3440.312744140625,0.9078342318534852,1.0,0.0,3.0,1.0,0.0
18096840,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6719139218330383,0.5492987632751465,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.91545170545578,0.4673526287078857,0.4435310065746307,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8540246486663818,0.3801895380020141,0.2675147354602813,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8440691232681274,0.3664397001266479,0.3492169678211212,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7338144183158875,0.2368054240942001,1.0785084962844849,285.0009155273437,284.95001220703125,299.1715087890625,293.2794189453125,297.85546875,297.2295227050781,284.9993896484375,1.0,0.6020057797431946,0.4280904233455658,0.4280904233455658,1.0,1.0,-3.227858781814575,1.0385743379592896,2.189284324645996,0.3108971714973449,0.9434839487075806,0.9434839487075806,0.0,157.48526000976562,142.0,57951.91796875,0.0,2782.970947265625,1.0,279.4416809082031,283.2173767089844,296.2879333496094,299.9932861328125,293.1499938964844,293.1499938964844,279.1499938964844,33252.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039432406425476,1.0,0.0,0.0,3.670231342315674,3.670254945755005,8.988353670247307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.9306640625,0.0,1535.122314453125,1895.4371337890625,0.0,3440.312744140625,0.9078342318534852,1.0,0.0,3.0,1.0,0.0
18096900,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.6715054512023926,0.5429638624191284,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9204832911491394,0.4684722423553467,0.4447126984596252,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8573904633522034,0.3802303969860077,0.2676357328891754,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8474153876304626,0.3666436076164245,0.3494983613491058,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.736384391784668,0.2367100417613983,1.0781935453414917,284.866455078125,284.95001220703125,299.1859130859375,293.27374267578125,297.85821533203125,297.22833251953125,284.8637084960937,1.0,0.5997973680496216,0.4275288581848144,0.4275288581848144,1.0,1.0,-3.221775531768799,1.03489887714386,2.1868765354156494,0.3084436655044555,0.8489630818367004,0.8489630818367004,0.0,155.16831970214844,142.0,58682.81640625,0.0,2757.75634765625,1.0,279.1972961425781,283.06793212890625,296.3409118652344,300.19207763671875,293.1499938964844,293.1499938964844,279.1499938964844,37992.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904903531074524,1.0,0.0,0.0,3.6287760734558105,3.628800392150879,8.786454372966546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.9814453125,0.0,1524.5035400390625,1895.4371337890625,0.0,3449.247802734375,0.8995361328125,1.0,0.0,3.0,1.0,0.0
18096960,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.6716899275779724,0.5354776978492737,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9261488318443298,0.4694809317588806,0.445559948682785,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.861182451248169,0.3801472187042236,0.2675105631351471,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.851207971572876,0.366738349199295,0.3494991064071655,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7393162846565247,0.2365449070930481,1.0770184993743896,284.8940124511719,284.95001220703125,299.1998291015625,293.2685546875,297.8599853515625,297.2257385253906,284.8954467773437,1.0,0.5968645811080933,0.4270781576633453,0.4270781576633453,1.0,1.0,-3.212235689163208,1.0302246809005735,2.182011127471924,0.3057393133640289,0.8430100679397583,0.8430100679397583,0.0,152.36280822753906,145.0,58189.86328125,0.0,2722.9326171875,1.0,279.1578674316406,283.0979919433594,296.3349609375,300.1178283691406,293.1499938964844,293.1499938964844,279.45001220703125,39413.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056040048599244,1.0,0.0,0.0,3.5282857418060303,3.5283093452453613,8.306552672365797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.36474609375,0.0,1426.6121826171875,1895.4371337890625,0.0,3455.763427734375,0.8811243772506714,1.0,0.0,3.0,1.0,0.0
18097020,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.674709141254425,0.5271764397621155,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9338147044181824,0.4724855124950409,0.4480424225330353,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8659768104553223,0.3809229731559753,0.2678067088127136,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8560358881950378,0.3677171468734741,0.3501246273517608,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.742946207523346,0.2368338853120803,1.0770542621612549,284.99188232421875,284.95001220703125,299.2260437011719,293.25982666015625,297.869140625,297.2291259765625,284.9910583496094,1.0,0.5947813987731934,0.4261768162250519,0.4261768162250519,1.0,1.0,-3.206366062164306,1.02578866481781,2.180577516555786,0.3019944131374359,0.925451159477234,0.925451159477234,0.0,149.4657440185547,148.0,57338.74609375,0.0,2695.227783203125,1.0,279.44146728515625,283.2138366699219,296.2464294433594,299.9158020019531,293.1499938964844,293.1499938964844,279.1499938964844,33796.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905025601387024,1.0,0.0,0.0,3.633501768112183,3.6335253715515137,8.809354312688811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.716796875,0.0,1498.4755859375,1895.4371337890625,0.0,3450.383544921875,0.9000070691108704,1.0,0.0,3.0,1.0,0.0
18097080,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.674709141254425,0.5271764397621155,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9338147044181824,0.4724855124950409,0.4480424225330353,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8659768104553223,0.3809229731559753,0.2678067088127136,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8560358881950378,0.3677171468734741,0.3501246273517608,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.742946207523346,0.2368338853120803,1.0770542621612549,284.99188232421875,284.95001220703125,299.2260437011719,293.25982666015625,297.869140625,297.2291259765625,284.9910583496094,1.0,0.5947813987731934,0.4261768162250519,0.4261768162250519,1.0,1.0,-3.206366062164306,1.02578866481781,2.180577516555786,0.3019944131374359,0.925451159477234,0.925451159477234,0.0,149.4657440185547,148.0,57338.74609375,0.0,2695.227783203125,1.0,279.44146728515625,283.2138366699219,296.2464294433594,299.9158020019531,293.1499938964844,293.1499938964844,279.1499938964844,33796.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905025601387024,1.0,0.0,0.0,3.633501768112183,3.6335253715515137,8.809354312688811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.716796875,0.0,1498.4755859375,1895.4371337890625,0.0,3450.383544921875,0.9000070691108704,1.0,0.0,3.0,1.0,0.0
18097140,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6759007573127747,0.5245445966720581,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9375028014183044,0.4748203754425049,0.4503757357597351,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8676230311393738,0.3810279965400696,0.2679899036884308,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8578655123710632,0.3681576550006866,0.3506568074226379,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7441816329956055,0.2368264496326446,1.0773502588272097,284.90594482421875,284.95001220703125,299.25,293.2534484863281,297.8741149902344,297.2272644042969,284.9069519042969,1.0,0.594536304473877,0.425275444984436,0.425275444984436,1.0,1.0,-3.2072198390960693,1.0237809419631958,2.183438777923584,0.2996858656406402,0.8407594561576843,0.8407594561576843,0.0,148.67433166503906,151.0,57778.9296875,0.0,2692.63671875,1.0,279.15850830078125,283.1091613769531,296.29498291015625,300.0438842773437,293.1499938964844,293.1499938964844,279.45001220703125,38977.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061711430549622,1.0,0.0,0.0,3.495057821273804,3.495080947875977,8.150834105435933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.1650390625,0.0,1388.854736328125,1895.4371337890625,0.0,3461.037109375,0.8735551238059998,1.0,0.0,3.0,1.0,0.0
18097200,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6759007573127747,0.5245445966720581,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9375028014183044,0.4748203754425049,0.4503757357597351,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8676230311393738,0.3810279965400696,0.2679899036884308,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8578655123710632,0.3681576550006866,0.3506568074226379,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7441816329956055,0.2368264496326446,1.0773502588272097,284.90594482421875,284.95001220703125,299.25,293.2534484863281,297.8741149902344,297.2272644042969,284.9069519042969,1.0,0.594536304473877,0.425275444984436,0.425275444984436,1.0,1.0,-3.2072198390960693,1.0237809419631958,2.183438777923584,0.2996858656406402,0.8407594561576843,0.8407594561576843,0.0,148.67433166503906,151.0,57778.9296875,0.0,2692.63671875,1.0,279.15850830078125,283.1091613769531,296.29498291015625,300.0438842773437,293.1499938964844,293.1499938964844,279.45001220703125,38977.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061711430549622,1.0,0.0,0.0,3.495057821273804,3.495080947875977,8.150834105435933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.1650390625,0.0,1388.854736328125,1895.4371337890625,0.0,3461.037109375,0.8735551238059998,1.0,0.0,3.0,1.0,0.0
18097260,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.67719566822052,0.5244997143745422,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9397176504135132,0.4779496788978576,0.4531133472919464,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8681247234344482,0.3818657696247101,0.2684305012226105,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8585491180419922,0.3692033588886261,0.3514788448810577,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7444518208503723,0.23720084130764,1.0784988403320312,285.0029602050781,284.95001220703125,299.2726745605469,293.248291015625,297.88360595703125,297.23199462890625,285.00213623046875,1.0,0.5955695509910583,0.4245820343494415,0.4245820343494415,1.0,1.0,-3.2133495807647705,1.0242043733596802,2.189145088195801,0.2988311946392059,0.9300137758255004,0.9300137758255004,0.0,148.92276000976562,154.0,57215.65625,0.0,2706.3994140625,1.0,279.4412536621094,283.2206726074219,296.2206115722656,299.8740234375,293.1499938964844,293.1499938964844,279.1499938964844,33279.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053036570549012,1.0,0.0,0.0,3.6192221641540527,3.6192455291748047,8.740249199945538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.935546875,0.0,1479.0108642578125,1895.4371337890625,0.0,3452.97021484375,0.8964612483978271,1.0,0.0,3.0,1.0,0.0
18097320,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.67719566822052,0.5244997143745422,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9397176504135132,0.4779496788978576,0.4531133472919464,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8681247234344482,0.3818657696247101,0.2684305012226105,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8585491180419922,0.3692033588886261,0.3514788448810577,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7444518208503723,0.23720084130764,1.0784988403320312,285.0029602050781,284.95001220703125,299.2726745605469,293.248291015625,297.88360595703125,297.23199462890625,285.00213623046875,1.0,0.5955695509910583,0.4245820343494415,0.4245820343494415,1.0,1.0,-3.2133495807647705,1.0242043733596802,2.189145088195801,0.2988311946392059,0.9300137758255004,0.9300137758255004,0.0,148.92276000976562,154.0,57215.65625,0.0,2706.3994140625,1.0,279.4412536621094,283.2206726074219,296.2206115722656,299.8740234375,293.1499938964844,293.1499938964844,279.1499938964844,33279.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053036570549012,1.0,0.0,0.0,3.6192221641540527,3.6192455291748047,8.740249199945538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.935546875,0.0,1479.0108642578125,1895.4371337890625,0.0,3452.97021484375,0.8964612483978271,1.0,0.0,3.0,1.0,0.0
18097380,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6760219931602478,0.5275468826293945,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9395684599876404,0.4803007245063782,0.4555568099021911,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8666983246803284,0.3819491863250732,0.2686648368835449,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8574041724205017,0.3696281909942627,0.352085530757904,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7432162165641785,0.237151488661766,1.0790578126907349,284.90936279296875,284.95001220703125,299.2951965332031,293.2431335449219,297.8875427246094,297.2286376953125,284.9107666015625,1.0,0.5974552035331726,0.4238885939121246,0.4238885939121246,1.0,1.0,-3.2216365337371826,1.0254031419754028,2.1962332725524902,0.2985694408416748,0.8458840250968933,0.8458840250968933,0.0,150.24375915527344,157.0,57905.08984375,0.0,2730.483642578125,1.0,279.1584167480469,283.1065368652344,296.28253173828125,300.0335693359375,293.1499938964844,293.1499938964844,279.45001220703125,38530.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064034819602966,1.0,0.0,0.0,3.504148244857788,3.504171371459961,8.193288749680505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.19140625,0.0,1395.0499267578125,1895.4371337890625,0.0,3463.197021484375,0.8750828504562378,1.0,0.0,3.0,1.0,0.0
18097440,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6760219931602478,0.5275468826293945,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9395684599876404,0.4803007245063782,0.4555568099021911,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8666983246803284,0.3819491863250732,0.2686648368835449,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8574041724205017,0.3696281909942627,0.352085530757904,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7432162165641785,0.237151488661766,1.0790578126907349,284.90936279296875,284.95001220703125,299.2951965332031,293.2431335449219,297.8875427246094,297.2286376953125,284.9107666015625,1.0,0.5974552035331726,0.4238885939121246,0.4238885939121246,1.0,1.0,-3.2216365337371826,1.0254031419754028,2.1962332725524902,0.2985694408416748,0.8458840250968933,0.8458840250968933,0.0,150.24375915527344,157.0,57905.08984375,0.0,2730.483642578125,1.0,279.1584167480469,283.1065368652344,296.28253173828125,300.0335693359375,293.1499938964844,293.1499938964844,279.45001220703125,38530.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064034819602966,1.0,0.0,0.0,3.504148244857788,3.504171371459961,8.193288749680505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.19140625,0.0,1395.0499267578125,1895.4371337890625,0.0,3463.197021484375,0.8750828504562378,1.0,0.0,3.0,1.0,0.0
18097500,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.6754777431488037,0.5296769142150879,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9390950798988342,0.4818042814731598,0.4567951560020447,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8656600713729858,0.3822889029979706,0.2687818109989166,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8565104007720947,0.3700796365737915,0.3523823916912079,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7423064112663269,0.2372568100690841,1.0791974067687988,285.0227355957031,284.95001220703125,299.3063659667969,293.24053955078125,297.89129638671875,297.2295227050781,285.0242614746094,1.0,0.5985981225967407,0.4235418736934662,0.4235418736934662,1.0,1.0,-3.226349115371704,1.026206135749817,2.2001430988311768,0.2985100150108337,0.9269367456436156,0.9269367456436156,0.0,151.12091064453125,157.0,57238.62109375,0.0,2744.926513671875,1.0,279.3983459472656,283.2323303222656,296.221923828125,299.8348999023437,293.1499938964844,293.1499938964844,279.45001220703125,33691.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059314727783204,1.0,0.0,0.0,3.562805891036988,3.562828540802002,8.469886552120443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.1943359375,0.0,1421.449951171875,1895.4371337890625,0.0,3458.80859375,0.8858471512794495,1.0,0.0,3.0,1.0,0.0
18097560,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.674930989742279,0.5315229892730713,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.939045250415802,0.4834188818931579,0.4583237767219543,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8650040030479431,0.3827445209026336,0.2691051065921783,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8559560775756836,0.3706312477588653,0.3529106378555298,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7416804432868958,0.2374362796545028,1.0800479650497437,285.0089416503906,284.95001220703125,299.3175048828125,293.2379455566406,297.8956298828125,297.23162841796875,285.0074768066406,1.0,0.599906861782074,0.423046737909317,0.423046737909317,1.0,1.0,-3.232452154159546,1.0271488428115845,2.205303192138672,0.2982836365699768,0.940316379070282,0.940316379070282,0.0,151.97056579589844,160.0,57475.3203125,0.0,2762.107177734375,1.0,279.442138671875,283.2184143066406,296.2148742675781,299.8809814453125,293.1499938964844,293.1499938964844,279.1499938964844,32905.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056467413902284,1.0,0.0,0.0,3.639653205871582,3.639676570892334,8.83920733940613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.107421875,0.0,1498.6031494140625,1895.4371337890625,0.0,3456.160888671875,0.9005776047706604,1.0,0.0,3.0,1.0,0.0
18097620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.6715500354766846,0.5373355150222778,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9370492696762084,0.485723078250885,0.4607788324356079,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8621333241462708,0.3827690482139587,0.2693363130092621,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8533996343612671,0.3709927499294281,0.3535075783729553,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7392224073410034,0.2372700124979019,1.0803147554397583,284.9095153808594,284.95001220703125,299.3396301269531,293.2327575683594,297.8986511230469,297.227783203125,284.9111328125,1.0,0.602724015712738,0.4220564663410187,0.4220564663410187,1.0,1.0,-3.243712902069092,1.0286308526992798,2.2150819301605225,0.2975205481052398,0.853733241558075,0.853733241558075,0.0,154.30532836914062,163.0,58268.7265625,0.0,2798.207763671875,1.0,279.15777587890625,283.098388671875,296.2825012207031,300.053955078125,293.1499938964844,293.1499938964844,279.45001220703125,38389.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069566130638124,1.0,0.0,0.0,3.5330047607421875,3.5330278873443604,8.328786407219013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.93798828125,0.0,1424.16357421875,1895.4371337890625,0.0,3468.3388671875,0.8814247250556946,1.0,0.0,3.0,1.0,0.0
18097680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.6715500354766846,0.5373355150222778,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9370492696762084,0.485723078250885,0.4607788324356079,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8621333241462708,0.3827690482139587,0.2693363130092621,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8533996343612671,0.3709927499294281,0.3535075783729553,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7392224073410034,0.2372700124979019,1.0803147554397583,284.9095153808594,284.95001220703125,299.3396301269531,293.2327575683594,297.8986511230469,297.227783203125,284.9111328125,1.0,0.602724015712738,0.4220564663410187,0.4220564663410187,1.0,1.0,-3.243712902069092,1.0286308526992798,2.2150819301605225,0.2975205481052398,0.853733241558075,0.853733241558075,0.0,154.30532836914062,163.0,58268.7265625,0.0,2798.207763671875,1.0,279.15777587890625,283.098388671875,296.2825012207031,300.053955078125,293.1499938964844,293.1499938964844,279.45001220703125,38389.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069566130638124,1.0,0.0,0.0,3.5330047607421875,3.5330278873443604,8.328786407219013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.93798828125,0.0,1424.16357421875,1895.4371337890625,0.0,3468.3388671875,0.8814247250556946,1.0,0.0,3.0,1.0,0.0
18097740,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.668567419052124,0.5432755947113037,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.935231864452362,0.4888127446174621,0.4635362923145294,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8594580292701721,0.3835233151912689,0.2697610855102539,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8509867191314697,0.371943861246109,0.3543033599853515,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7368163466453552,0.2374287843704223,1.080856204032898,285.01092529296875,284.95001220703125,299.361572265625,293.2275390625,297.90655517578125,297.2310485839844,285.010009765625,1.0,0.6057688593864441,0.4210661947727203,0.4210661947727203,1.0,1.0,-3.2562851905822754,1.0306047201156616,2.225680589675904,0.2963696420192718,0.950095534324646,0.950095534324646,0.0,156.7266845703125,151.0,57849.78515625,0.0,2837.76171875,1.0,279.4416198730469,283.2120056152344,296.2162170410156,299.9049072265625,293.1499938964844,293.1499938964844,279.1499938964844,32932.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064255952835084,1.0,0.0,0.0,3.668440341949463,3.668464183807373,8.97958443601965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.02734375,0.0,1530.7108154296875,1895.4371337890625,0.0,3463.40283203125,0.907294750213623,1.0,0.0,3.0,1.0,0.0
18097800,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.668567419052124,0.5432755947113037,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.935231864452362,0.4888127446174621,0.4635362923145294,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8594580292701721,0.3835233151912689,0.2697610855102539,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8509867191314697,0.371943861246109,0.3543033599853515,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7368163466453552,0.2374287843704223,1.080856204032898,285.01092529296875,284.95001220703125,299.361572265625,293.2275390625,297.90655517578125,297.2310485839844,285.010009765625,1.0,0.6057688593864441,0.4210661947727203,0.4210661947727203,1.0,1.0,-3.2562851905822754,1.0306047201156616,2.225680589675904,0.2963696420192718,0.950095534324646,0.950095534324646,0.0,156.7266845703125,151.0,57849.78515625,0.0,2837.76171875,1.0,279.4416198730469,283.2120056152344,296.2162170410156,299.9049072265625,293.1499938964844,293.1499938964844,279.1499938964844,32932.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064255952835084,1.0,0.0,0.0,3.668440341949463,3.668464183807373,8.97958443601965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.02734375,0.0,1530.7108154296875,1895.4371337890625,0.0,3463.40283203125,0.907294750213623,1.0,0.0,3.0,1.0,0.0
18097860,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6649874448776245,0.5381105542182922,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9404220581054688,0.491017609834671,0.4657832682132721,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8622533679008484,0.3834527134895324,0.2698383033275604,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8539186120033264,0.3721985518932342,0.354680597782135,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7387760877609253,0.2370972782373428,1.0797760486602783,284.89959716796875,284.95001220703125,299.3833312988281,293.22235107421875,297.9094543457031,297.2280578613281,284.90093994140625,1.0,0.6037210822105408,0.4200060367584228,0.4200060367584228,1.0,1.0,-3.252053737640381,1.026297926902771,2.2257556915283203,0.2926099002361297,0.8531692028045654,0.8531692028045654,0.0,154.86727905273438,154.0,58431.9140625,0.0,2818.621337890625,1.0,279.15753173828125,283.0834350585937,296.2811279296875,300.0696716308594,293.1499938964844,293.1499938964844,279.45001220703125,38793.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079261422157288,1.0,0.0,0.0,3.5560171604156494,3.5560407638549805,8.437639849034895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.2373046875,0.0,1451.461181640625,1895.4371337890625,0.0,3477.347412109375,0.8867071270942688,1.0,0.0,3.0,1.0,0.0
18097920,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6649874448776245,0.5381105542182922,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9404220581054688,0.491017609834671,0.4657832682132721,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8622533679008484,0.3834527134895324,0.2698383033275604,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8539186120033264,0.3721985518932342,0.354680597782135,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7387760877609253,0.2370972782373428,1.0797760486602783,284.89959716796875,284.95001220703125,299.3833312988281,293.22235107421875,297.9094543457031,297.2280578613281,284.90093994140625,1.0,0.6037210822105408,0.4200060367584228,0.4200060367584228,1.0,1.0,-3.252053737640381,1.026297926902771,2.2257556915283203,0.2926099002361297,0.8531692028045654,0.8531692028045654,0.0,154.86727905273438,154.0,58431.9140625,0.0,2818.621337890625,1.0,279.15753173828125,283.0834350585937,296.2811279296875,300.0696716308594,293.1499938964844,293.1499938964844,279.45001220703125,38793.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079261422157288,1.0,0.0,0.0,3.5560171604156494,3.5560407638549805,8.437639849034895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.2373046875,0.0,1451.461181640625,1895.4371337890625,0.0,3477.347412109375,0.8867071270942688,1.0,0.0,3.0,1.0,0.0
18097980,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6643439531326294,0.5358066558837891,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.943946361541748,0.4940704107284546,0.4683769941329956,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8638012409210205,0.38416388630867,0.270140677690506,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8555987477302551,0.3730948269367218,0.3553000390529632,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.739696741104126,0.237218901515007,1.079460859298706,285.0006408691406,284.95001220703125,299.4049072265625,293.2171630859375,297.9163818359375,297.2308349609375,284.9997253417969,1.0,0.6037254333496094,0.418945848941803,0.418945848941803,1.0,1.0,-3.2531094551086426,1.0239404439926147,2.2291688919067383,0.2889118194580078,0.9425196647644044,0.9425196647644044,0.0,154.11715698242188,157.0,57741.76953125,0.0,2816.687255859375,1.0,279.44171142578125,283.20098876953125,296.20538330078125,299.8934631347656,293.1499938964844,293.1499938964844,279.1499938964844,33414.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073867797851562,1.0,0.0,0.0,3.6721174716949454,3.672141313552856,8.997594704851508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.287109375,0.0,1538.4505615234375,1895.4371337890625,0.0,3472.33642578125,0.90843665599823,1.0,0.0,3.0,1.0,0.0
18098040,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6643439531326294,0.5358066558837891,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.943946361541748,0.4940704107284546,0.4683769941329956,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8638012409210205,0.38416388630867,0.270140677690506,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8555987477302551,0.3730948269367218,0.3553000390529632,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.739696741104126,0.237218901515007,1.079460859298706,285.0006408691406,284.95001220703125,299.4049072265625,293.2171630859375,297.9163818359375,297.2308349609375,284.9997253417969,1.0,0.6037254333496094,0.418945848941803,0.418945848941803,1.0,1.0,-3.2531094551086426,1.0239404439926147,2.2291688919067383,0.2889118194580078,0.9425196647644044,0.9425196647644044,0.0,154.11715698242188,157.0,57741.76953125,0.0,2816.687255859375,1.0,279.44171142578125,283.20098876953125,296.20538330078125,299.8934631347656,293.1499938964844,293.1499938964844,279.1499938964844,33414.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073867797851562,1.0,0.0,0.0,3.6721174716949454,3.672141313552856,8.997594704851508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.287109375,0.0,1538.4505615234375,1895.4371337890625,0.0,3472.33642578125,0.90843665599823,1.0,0.0,3.0,1.0,0.0
18098100,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.6633654236793518,0.535953164100647,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9448715448379515,0.4952779710292816,0.4697235226631164,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8639281988143921,0.3842288851737976,0.2703341245651245,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8558105230331421,0.3733083307743072,0.3556668162345886,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7396829724311829,0.2371599525213241,1.0796914100646973,284.8735656738281,284.95001220703125,299.4156188964844,293.2145690917969,297.9183349609375,297.2300109863281,284.8713684082031,1.0,0.6042017340660095,0.418415755033493,0.418415755033493,1.0,1.0,-3.255855321884156,1.0235432386398315,2.232311964035034,0.2875832021236419,0.8540710806846619,0.8540710806846619,0.0,154.2629852294922,157.0,58619.8515625,0.0,2823.21533203125,1.0,279.1972045898437,283.05621337890625,296.2626037597656,300.10113525390625,293.1499938964844,293.1499938964844,279.1499938964844,37791.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081588983535768,1.0,0.0,0.0,3.63566255569458,3.635686635971069,8.819833965389989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.1298828125,0.0,1530.6241455078125,1895.4371337890625,0.0,3479.509765625,0.9010950922966005,1.0,0.0,3.0,1.0,0.0
18098160,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.6619121432304382,0.5373889803886414,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9447052478790284,0.496371328830719,0.4707618653774261,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8631348609924316,0.3841686248779297,0.2703089118003845,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8551597595214844,0.3734122514724731,0.3557889461517334,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7389557361602783,0.2370094954967498,1.079171061515808,284.90386962890625,284.95001220703125,299.4263000488281,293.21197509765625,297.91973876953125,297.2281188964844,284.9058837890625,1.0,0.6048586964607239,0.4180218875408172,0.4180218875408172,1.0,1.0,-3.2583200931549072,1.0233744382858276,2.234945774078369,0.2866426408290863,0.8529413342475891,0.8529413342475891,0.0,154.81280517578125,145.0,58359.0625,0.0,2831.41259765625,1.0,279.1578369140625,283.08526611328125,296.263916015625,300.04559326171875,293.1499938964844,293.1499938964844,279.45001220703125,38864.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908734142780304,1.0,0.0,0.0,3.5496866703033447,3.549710273742676,8.407625387008011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.4111328125,0.0,1445.2474365234375,1895.4371337890625,0.0,3484.85205078125,0.8855249285697937,1.0,0.0,3.0,1.0,0.0
18098220,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6614126563072205,0.5276877284049988,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9530178308486938,0.4994570612907409,0.4733306169509887,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8686719536781311,0.3848809897899627,0.27057084441185,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8607268333435059,0.3743057250976562,0.3563469052314758,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.743080735206604,0.2371601611375808,1.0787200927734375,284.9979553222656,284.95001220703125,299.447509765625,293.2068176269531,297.9273376464844,297.2319641113281,284.9964904785156,1.0,0.6015118360519409,0.4172340929508209,0.4172340929508209,1.0,1.0,-3.2502105236053467,1.0182746648788452,2.231935739517212,0.2845323979854584,0.9391461610794068,0.9391461610794068,0.0,151.4672088623047,163.0,57605.9609375,0.0,2795.98388671875,1.0,279.4416809082031,283.196533203125,296.1899108886719,299.872314453125,293.1499938964844,293.1499938964844,279.1499938964844,33489.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908096432685852,1.0,0.0,0.0,3.668322086334229,3.668345928192138,8.979005201581458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.556640625,0.0,1534.769775390625,1895.4371337890625,0.0,3478.929443359375,0.9075888395309448,1.0,0.0,3.0,1.0,0.0
18098280,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6614126563072205,0.5276877284049988,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9530178308486938,0.4994570612907409,0.4733306169509887,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8686719536781311,0.3848809897899627,0.27057084441185,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8607268333435059,0.3743057250976562,0.3563469052314758,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.743080735206604,0.2371601611375808,1.0787200927734375,284.9979553222656,284.95001220703125,299.447509765625,293.2068176269531,297.9273376464844,297.2319641113281,284.9964904785156,1.0,0.6015118360519409,0.4172340929508209,0.4172340929508209,1.0,1.0,-3.2502105236053467,1.0182746648788452,2.231935739517212,0.2845323979854584,0.9391461610794068,0.9391461610794068,0.0,151.4672088623047,163.0,57605.9609375,0.0,2795.98388671875,1.0,279.4416809082031,283.196533203125,296.1899108886719,299.872314453125,293.1499938964844,293.1499938964844,279.1499938964844,33489.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908096432685852,1.0,0.0,0.0,3.668322086334229,3.668345928192138,8.979005201581458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.556640625,0.0,1534.769775390625,1895.4371337890625,0.0,3478.929443359375,0.9075888395309448,1.0,0.0,3.0,1.0,0.0
18098340,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6596149206161499,0.5357751846313477,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9495450258255004,0.5018188953399658,0.4758196175098419,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8645190596580505,0.3849231898784637,0.2708010077476501,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8568884134292603,0.3746599853038788,0.3569206595420837,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7396263480186462,0.2370385080575943,1.079068303108215,284.90948486328125,284.95001220703125,299.468505859375,293.20166015625,297.9309387207031,297.2291259765625,284.9109802246094,1.0,0.6059014797210693,0.416446328163147,0.416446328163147,1.0,1.0,-3.264273166656494,1.0211806297302246,2.243092536926269,0.2850553095340729,0.8547097444534302,0.8547097444534302,0.0,154.65951538085938,166.0,58318.36328125,0.0,2843.03173828125,1.0,279.1582336425781,283.0870361328125,296.2465515136719,300.0210876464844,293.1499938964844,293.1499938964844,279.45001220703125,38548.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093048572540284,1.0,0.0,0.0,3.546868801116944,3.546892166137696,8.394281394430436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.140625,0.0,1439.95556640625,1895.4371337890625,0.0,3490.1513671875,0.8847301602363586,1.0,0.0,3.0,1.0,0.0
18098400,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6596149206161499,0.5357751846313477,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9495450258255004,0.5018188953399658,0.4758196175098419,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8645190596580505,0.3849231898784637,0.2708010077476501,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8568884134292603,0.3746599853038788,0.3569206595420837,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7396263480186462,0.2370385080575943,1.079068303108215,284.90948486328125,284.95001220703125,299.468505859375,293.20166015625,297.9309387207031,297.2291259765625,284.9109802246094,1.0,0.6059014797210693,0.416446328163147,0.416446328163147,1.0,1.0,-3.264273166656494,1.0211806297302246,2.243092536926269,0.2850553095340729,0.8547097444534302,0.8547097444534302,0.0,154.65951538085938,166.0,58318.36328125,0.0,2843.03173828125,1.0,279.1582336425781,283.0870361328125,296.2465515136719,300.0210876464844,293.1499938964844,293.1499938964844,279.45001220703125,38548.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093048572540284,1.0,0.0,0.0,3.546868801116944,3.546892166137696,8.394281394430436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.140625,0.0,1439.95556640625,1895.4371337890625,0.0,3490.1513671875,0.8847301602363586,1.0,0.0,3.0,1.0,0.0
18098460,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6560431718826294,0.54400634765625,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9463071823120116,0.5050145387649536,0.4787132143974304,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8606683015823364,0.3857102692127228,0.2712800204753876,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8533013463020325,0.3756250739097595,0.3577692806720733,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7363281846046448,0.2372331768274307,1.0799976587295532,285.0142517089844,284.95001220703125,299.4893493652344,293.196533203125,297.93896484375,297.23291015625,285.0133972167969,1.0,0.6097313761711121,0.4155907332897186,0.4155907332897186,1.0,1.0,-3.2803738117218018,1.0246204137802124,2.2557532787323,0.2856389880180359,0.9545955061912536,0.9545955061912536,0.0,158.02664184570312,169.0,57921.1640625,0.0,2895.7021484375,1.0,279.44171142578125,283.2030334472656,296.1798400878906,299.8720397949219,293.1499938964844,293.1499938964844,279.1499938964844,32932.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086607694625854,1.0,0.0,0.0,3.6818578243255615,3.681881666183472,9.04539035673224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.62109375,0.0,1545.7506103515625,1895.4371337890625,0.0,3484.170654296875,0.9103429317474364,1.0,0.0,3.0,1.0,0.0
18098520,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6560431718826294,0.54400634765625,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9463071823120116,0.5050145387649536,0.4787132143974304,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8606683015823364,0.3857102692127228,0.2712800204753876,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8533013463020325,0.3756250739097595,0.3577692806720733,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7363281846046448,0.2372331768274307,1.0799976587295532,285.0142517089844,284.95001220703125,299.4893493652344,293.196533203125,297.93896484375,297.23291015625,285.0133972167969,1.0,0.6097313761711121,0.4155907332897186,0.4155907332897186,1.0,1.0,-3.2803738117218018,1.0246204137802124,2.2557532787323,0.2856389880180359,0.9545955061912536,0.9545955061912536,0.0,158.02664184570312,169.0,57921.1640625,0.0,2895.7021484375,1.0,279.44171142578125,283.2030334472656,296.1798400878906,299.8720397949219,293.1499938964844,293.1499938964844,279.1499938964844,32932.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086607694625854,1.0,0.0,0.0,3.6818578243255615,3.681881666183472,9.04539035673224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.62109375,0.0,1545.7506103515625,1895.4371337890625,0.0,3484.170654296875,0.9103429317474364,1.0,0.0,3.0,1.0,0.0
