time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098580,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6500447988510132,0.5526811480522156,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9425246119499208,0.5072948932647705,0.4812087118625641,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.856442391872406,0.385670393705368,0.271506130695343,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8493826389312744,0.3758952617645263,0.3583331108093261,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7326935529708862,0.2368969768285751,1.0797864198684692,284.9073791503906,284.95001220703125,299.510009765625,293.1914367675781,297.9410095214844,297.2281799316406,284.9090881347656,1.0,0.6134585738182068,0.4147351384162903,0.4147351384162903,1.0,1.0,-3.2945055961608887,1.027422308921814,2.2670834064483643,0.2844830155372619,0.8643510341644287,0.8643510341644287,0.0,161.4121856689453,172.0,58794.18359375,0.0,2944.7509765625,1.0,279.1573791503906,283.0736694335937,296.24859619140625,300.052001953125,293.1499938964844,293.1499938964844,279.45001220703125,38295.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101150035858154,1.0,0.0,0.0,3.5867419242858887,3.586765766143799,8.584076454098977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.4287109375,0.0,1480.802490234375,1895.4371337890625,0.0,3497.671142578125,0.8931919932365417,1.0,0.0,3.0,1.0,0.0
18098640,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6500447988510132,0.5526811480522156,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9425246119499208,0.5072948932647705,0.4812087118625641,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.856442391872406,0.385670393705368,0.271506130695343,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8493826389312744,0.3758952617645263,0.3583331108093261,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7326935529708862,0.2368969768285751,1.0797864198684692,284.9073791503906,284.95001220703125,299.510009765625,293.1914367675781,297.9410095214844,297.2281799316406,284.9090881347656,1.0,0.6134585738182068,0.4147351384162903,0.4147351384162903,1.0,1.0,-3.2945055961608887,1.027422308921814,2.2670834064483643,0.2844830155372619,0.8643510341644287,0.8643510341644287,0.0,161.4121856689453,172.0,58794.18359375,0.0,2944.7509765625,1.0,279.1573791503906,283.0736694335937,296.24859619140625,300.052001953125,293.1499938964844,293.1499938964844,279.45001220703125,38295.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101150035858154,1.0,0.0,0.0,3.5867419242858887,3.586765766143799,8.584076454098977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.4287109375,0.0,1480.802490234375,1895.4371337890625,0.0,3497.671142578125,0.8931919932365417,1.0,0.0,3.0,1.0,0.0
18098700,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6472965478897095,0.5570133328437805,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9406342506408693,0.5087730884552002,0.4824302494525909,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8543520569801331,0.3859485387802124,0.2715917229652405,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8474395275115967,0.3762679994106293,0.3585737645626068,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7308318018913269,0.2368322759866714,1.079303741455078,285.0245056152344,284.95001220703125,299.520263671875,293.1889038085937,297.94390869140625,297.228515625,285.0264587402344,1.0,0.6152406930923462,0.4143073260784149,0.4143073260784149,1.0,1.0,-3.300992727279663,1.0286169052124023,2.2723758220672607,0.2836736142635345,0.9478843808174132,0.9478843808174132,0.0,163.087158203125,172.0,58084.609375,0.0,2968.083251953125,1.0,279.4002990722656,283.2035827636719,296.188232421875,299.8531188964844,293.1499938964844,293.1499938964844,279.45001220703125,33733.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098232984542848,1.0,0.0,0.0,3.643776178359986,3.643799781799317,8.859244644554565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.10546875,0.0,1509.322998046875,1895.4371337890625,0.0,3494.9638671875,0.9038907289505004,1.0,0.0,3.0,1.0,0.0
18098760,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.6447020173072815,0.5606101155281067,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9394673109054564,0.5103873610496521,0.4839721620082855,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8528816103935242,0.3863697350025177,0.2718996703624725,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.846065878868103,0.3767623603343963,0.3590624928474426,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7294319272041321,0.2368537783622741,1.0795341730117798,285.014892578125,284.95001220703125,299.53045654296875,293.1863708496094,297.94757080078125,297.2303466796875,285.0134582519531,1.0,0.6170478463172913,0.4137492477893829,0.4137492477893829,1.0,1.0,-3.308406114578247,1.029783010482788,2.278623104095459,0.2829614877700805,0.9655135273933412,0.9655135273933412,0.0,164.58770751953125,175.0,58323.921875,0.0,2992.515625,1.0,279.4428100585937,283.1929931640625,296.1807556152344,299.8994140625,293.1499938964844,293.1499938964844,279.1499938964844,32904.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097116589546204,1.0,0.0,0.0,3.719266891479492,3.719291210174561,9.230133741766622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.4453125,0.0,1588.00244140625,1895.4371337890625,0.0,3493.927490234375,0.9185377955436708,1.0,0.0,3.0,1.0,0.0
18098820,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6374930739402771,0.5690062046051025,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9359076619148254,0.5125874876976013,0.4863982200622558,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8489922881126404,0.386277973651886,0.2720919251441955,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8424506187438965,0.3769637644290924,0.3595636785030365,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.725875198841095,0.2363372594118118,1.0784831047058103,284.9028015136719,284.95001220703125,299.5507507324219,293.18133544921875,297.9482727050781,297.2247314453125,284.9043884277344,1.0,0.6205236911773682,0.4126330316066742,0.4126330316066742,1.0,1.0,-3.3209946155548096,1.0312353372573853,2.2897591590881348,0.2813584804534912,0.8702176809310913,0.8702176809310913,0.0,167.93319702148438,178.0,59185.01953125,0.0,3038.753662109375,1.0,279.1573486328125,283.0592346191406,296.2481384277344,300.0773010253906,293.1499938964844,293.1499938964844,279.45001220703125,38341.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113649129867554,1.0,0.0,0.0,3.623831033706665,3.6238551139831534,8.762522725191957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.703125,0.0,1521.6424560546875,1895.4371337890625,0.0,3509.26611328125,0.9013317227363586,1.0,0.0,3.0,1.0,0.0
18098880,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6374930739402771,0.5690062046051025,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9359076619148254,0.5125874876976013,0.4863982200622558,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8489922881126404,0.386277973651886,0.2720919251441955,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8424506187438965,0.3769637644290924,0.3595636785030365,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.725875198841095,0.2363372594118118,1.0784831047058103,284.9028015136719,284.95001220703125,299.5507507324219,293.18133544921875,297.9482727050781,297.2247314453125,284.9043884277344,1.0,0.6205236911773682,0.4126330316066742,0.4126330316066742,1.0,1.0,-3.3209946155548096,1.0312353372573853,2.2897591590881348,0.2813584804534912,0.8702176809310913,0.8702176809310913,0.0,167.93319702148438,178.0,59185.01953125,0.0,3038.753662109375,1.0,279.1573486328125,283.0592346191406,296.2481384277344,300.0773010253906,293.1499938964844,293.1499938964844,279.45001220703125,38341.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113649129867554,1.0,0.0,0.0,3.623831033706665,3.6238551139831534,8.762522725191957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.703125,0.0,1521.6424560546875,1895.4371337890625,0.0,3509.26611328125,0.9013317227363586,1.0,0.0,3.0,1.0,0.0
18098940,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9954649806022644,0.6319212913513184,0.5697318911552429,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9306482672691344,0.5156033039093018,0.489153653383255,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8439353108406067,0.3869186043739319,0.2724932730197906,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8376426696777344,0.3777548670768738,0.3602865040302276,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7211830615997314,0.2361359894275665,1.0777709484100342,285.0090637207031,284.95001220703125,299.5708312988281,293.17633056640625,297.95367431640625,297.2264099121094,285.0078430175781,1.0,0.6234270334243774,0.4115168452262878,0.4115168452262878,1.0,1.0,-3.325946092605591,1.0298837423324585,2.296062469482422,0.2796777188777923,0.9682310223579408,0.9682310223579408,0.0,172.14566040039062,181.0,58542.87890625,0.0,3073.241455078125,1.0,279.4422302246094,283.180419921875,296.1776733398437,299.91424560546875,293.1499938964844,293.1499938964844,279.1499938964844,33227.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110931754112244,1.0,0.0,0.0,3.744611024856568,3.744635581970215,9.356355690215424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.4140625,0.0,1619.716552734375,1895.4371337890625,0.0,3506.74609375,0.924626648426056,1.0,0.0,3.0,1.0,0.0
18099000,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9954649806022644,0.6319212913513184,0.5697318911552429,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9306482672691344,0.5156033039093018,0.489153653383255,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8439353108406067,0.3869186043739319,0.2724932730197906,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8376426696777344,0.3777548670768738,0.3602865040302276,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7211830615997314,0.2361359894275665,1.0777709484100342,285.0090637207031,284.95001220703125,299.5708312988281,293.17633056640625,297.95367431640625,297.2264099121094,285.0078430175781,1.0,0.6234270334243774,0.4115168452262878,0.4115168452262878,1.0,1.0,-3.325946092605591,1.0298837423324585,2.296062469482422,0.2796777188777923,0.9682310223579408,0.9682310223579408,0.0,172.14566040039062,181.0,58542.87890625,0.0,3073.241455078125,1.0,279.4422302246094,283.180419921875,296.1776733398437,299.91424560546875,293.1499938964844,293.1499938964844,279.1499938964844,33227.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110931754112244,1.0,0.0,0.0,3.744611024856568,3.744635581970215,9.356355690215424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.4140625,0.0,1619.716552734375,1895.4371337890625,0.0,3506.74609375,0.924626648426056,1.0,0.0,3.0,1.0,0.0
18099060,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9874714016914368,0.6267567873001099,0.5653409361839294,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9240716695785522,0.5176868438720703,0.4915502369403839,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8379830121994019,0.3867251276969909,0.2726755142211914,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.831967830657959,0.3778455853462219,0.3607634305953979,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7156413197517395,0.2355341166257858,1.076574444770813,284.8934020996094,284.95001220703125,299.5907287597656,293.17138671875,297.9537658691406,297.2207336425781,284.8952331542969,1.0,0.6254825592041016,0.4105124473571777,0.4105124473571777,1.0,1.0,-3.3226540088653564,1.0258632898330688,2.296790838241577,0.2776678502559662,0.8650681376457214,0.8650681376457214,0.0,176.79901123046875,184.0,59119.77734375,0.0,3092.675048828125,1.0,279.1567687988281,283.04815673828125,296.2374572753906,300.0693664550781,293.1499938964844,293.1499938964844,279.45001220703125,39026.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127308130264282,1.0,0.0,0.0,3.6289446353912354,3.628968954086304,8.787270076027198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.8486328125,0.0,1532.38232421875,1895.4371337890625,0.0,3521.929443359375,0.902908444404602,1.0,0.0,3.0,1.0,0.0
18099120,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9874714016914368,0.6267567873001099,0.5653409361839294,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9240716695785522,0.5176868438720703,0.4915502369403839,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8379830121994019,0.3867251276969909,0.2726755142211914,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.831967830657959,0.3778455853462219,0.3607634305953979,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7156413197517395,0.2355341166257858,1.076574444770813,284.8934020996094,284.95001220703125,299.5907287597656,293.17138671875,297.9537658691406,297.2207336425781,284.8952331542969,1.0,0.6254825592041016,0.4105124473571777,0.4105124473571777,1.0,1.0,-3.3226540088653564,1.0258632898330688,2.296790838241577,0.2776678502559662,0.8650681376457214,0.8650681376457214,0.0,176.79901123046875,184.0,59119.77734375,0.0,3092.675048828125,1.0,279.1567687988281,283.04815673828125,296.2374572753906,300.0693664550781,293.1499938964844,293.1499938964844,279.45001220703125,39026.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127308130264282,1.0,0.0,0.0,3.6289446353912354,3.628968954086304,8.787270076027198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.8486328125,0.0,1532.38232421875,1895.4371337890625,0.0,3521.929443359375,0.902908444404602,1.0,0.0,3.0,1.0,0.0
18099180,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9816969633102416,0.6238304972648621,0.5623968839645386,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9204809069633484,0.5206828117370605,0.4942260682582855,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8342614769935608,0.3873273134231567,0.2730112373828888,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8284305334091187,0.3785963356494903,0.3613948225975036,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7118554711341858,0.23542520403862,1.075924277305603,285.0037841796875,284.95001220703125,299.6104736328125,293.16650390625,297.9597473144531,297.22344970703125,285.0028991699219,1.0,0.6273042559623718,0.4095080494880676,0.4095080494880676,1.0,1.0,-3.322703123092652,1.023095726966858,2.299607515335083,0.275170087814331,0.9604012370109558,0.9604012370109558,0.0,180.10389709472656,187.0,58361.62109375,0.0,3111.5546875,1.0,279.44219970703125,283.1754455566406,296.1589050292969,299.88592529296875,293.1499938964844,293.1499938964844,279.1499938964844,33553.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122700691223145,1.0,0.0,0.0,3.737437009811402,3.737461566925049,9.320539788859604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.06640625,0.0,1613.893798828125,1895.4371337890625,0.0,3517.658935546875,0.92328143119812,1.0,0.0,3.0,1.0,0.0
18099240,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9816969633102416,0.6238304972648621,0.5623968839645386,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9204809069633484,0.5206828117370605,0.4942260682582855,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8342614769935608,0.3873273134231567,0.2730112373828888,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8284305334091187,0.3785963356494903,0.3613948225975036,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7118554711341858,0.23542520403862,1.075924277305603,285.0037841796875,284.95001220703125,299.6104736328125,293.16650390625,297.9597473144531,297.22344970703125,285.0028991699219,1.0,0.6273042559623718,0.4095080494880676,0.4095080494880676,1.0,1.0,-3.322703123092652,1.023095726966858,2.299607515335083,0.275170087814331,0.9604012370109558,0.9604012370109558,0.0,180.10389709472656,187.0,58361.62109375,0.0,3111.5546875,1.0,279.44219970703125,283.1754455566406,296.1589050292969,299.88592529296875,293.1499938964844,293.1499938964844,279.1499938964844,33553.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122700691223145,1.0,0.0,0.0,3.737437009811402,3.737461566925049,9.320539788859604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.06640625,0.0,1613.893798828125,1895.4371337890625,0.0,3517.658935546875,0.92328143119812,1.0,0.0,3.0,1.0,0.0
18099300,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9788696765899658,0.6217292547225952,0.5609710216522217,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9189154505729676,0.5218345522880554,0.4956004321575165,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8325873613357544,0.3873289823532104,0.2732127010822296,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8268401026725769,0.3787286877632141,0.3617545962333679,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.710131824016571,0.2352587729692459,1.0759706497192385,284.87255859375,284.95001220703125,299.6202697753906,293.1640625,297.9607849121094,297.2220153808594,284.8697509765625,1.0,0.6282355785369873,0.4090058803558349,0.4090058803558349,1.0,1.0,-3.3233776092529297,1.0219639539718628,2.3014137744903564,0.2736318707466125,0.8696290850639343,0.8696290850639343,0.0,181.68121337890625,187.0,59278.80078125,0.0,3121.99169921875,1.0,279.1956787109375,283.0257568359375,296.21563720703125,300.0950012207031,293.1499938964844,293.1499938964844,279.1499938964844,37627.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130743145942688,1.0,0.0,0.0,3.705458879470825,3.705483675003052,9.161725529338582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.9541015625,0.0,1608.10791015625,1895.4371337890625,0.0,3525.1123046875,0.9166796803474426,1.0,0.0,3.0,1.0,0.0
18099360,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.975066900253296,0.6194739937782288,0.5590066909790039,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9163998365402222,0.5228319764137268,0.4966252148151397,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8301728963851929,0.3871693611145019,0.2731758952140808,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8245446085929871,0.378722071647644,0.3618474900722503,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7076917290687561,0.2349826246500015,1.0752203464508057,284.89666748046875,284.95001220703125,299.6300048828125,293.1616516113281,297.9608459472656,297.2189636230469,284.89849853515625,1.0,0.6290104389190674,0.408625453710556,0.408625453710556,1.0,1.0,-3.3214144706726074,1.0202254056930542,2.3011891841888428,0.2718848884105682,0.8626341223716736,0.8626341223716736,0.0,183.6053009033203,190.0,58942.05859375,0.0,3128.579833984375,1.0,279.1572570800781,283.0506591796875,296.2164611816406,300.0365295410156,293.1499938964844,293.1499938964844,279.45001220703125,39040.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913676917552948,1.0,0.0,0.0,3.616214513778688,3.616238594055176,8.725727411729167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.205078125,0.0,1518.4454345703125,1895.4371337890625,0.0,3530.69482421875,0.9002604484558105,1.0,0.0,3.0,1.0,0.0
18099420,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9697056412696838,0.6167789101600647,0.5563358664512634,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.913945198059082,0.5258805155754089,0.4993421137332916,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8272775411605835,0.3877915441989898,0.2735191285610199,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.821794867515564,0.3794995546340942,0.3624931275844574,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.704544186592102,0.2349807769060135,1.0750375986099243,285.00567626953125,284.95001220703125,299.6493530273437,293.1568603515625,297.9677734375,297.222412109375,285.0047912597656,1.0,0.6306943893432617,0.4078646004199981,0.4078646004199981,1.0,1.0,-3.322428226470948,1.018535614013672,2.3038926124572754,0.2690507471561432,0.9586154222488404,0.9586154222488404,0.0,186.4231719970703,193.0,58224.4375,0.0,3146.820556640625,1.0,279.442138671875,283.1761474609375,296.1400146484375,299.8572082519531,293.1499938964844,293.1499938964844,279.1499938964844,33492.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130313396453856,1.0,0.0,0.0,3.727912425994873,3.727936744689941,9.273094860873244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.44140625,0.0,1602.42578125,1895.4371337890625,0.0,3524.714111328125,0.921100378036499,1.0,0.0,3.0,1.0,0.0
18099480,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9697056412696838,0.6167789101600647,0.5563358664512634,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.913945198059082,0.5258805155754089,0.4993421137332916,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8272775411605835,0.3877915441989898,0.2735191285610199,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.821794867515564,0.3794995546340942,0.3624931275844574,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.704544186592102,0.2349807769060135,1.0750375986099243,285.00567626953125,284.95001220703125,299.6493530273437,293.1568603515625,297.9677734375,297.222412109375,285.0047912597656,1.0,0.6306943893432617,0.4078646004199981,0.4078646004199981,1.0,1.0,-3.322428226470948,1.018535614013672,2.3038926124572754,0.2690507471561432,0.9586154222488404,0.9586154222488404,0.0,186.4231719970703,193.0,58224.4375,0.0,3146.820556640625,1.0,279.442138671875,283.1761474609375,296.1400146484375,299.8572082519531,293.1499938964844,293.1499938964844,279.1499938964844,33492.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130313396453856,1.0,0.0,0.0,3.727912425994873,3.727936744689941,9.273094860873244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.44140625,0.0,1602.42578125,1895.4371337890625,0.0,3524.714111328125,0.921100378036499,1.0,0.0,3.0,1.0,0.0
18099540,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9631741642951964,0.6125566363334656,0.5530640482902527,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9106886386871338,0.5280481576919556,0.5017531514167786,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.823749303817749,0.3876354694366455,0.273678719997406,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8184311389923096,0.3796346485614776,0.3629464209079742,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7008869051933289,0.2346031218767166,1.0746097564697266,284.8984680175781,284.95001220703125,299.66851806640625,293.1521301269531,297.9692077636719,297.2183532714844,284.900146484375,1.0,0.6323511600494385,0.4071037471294403,0.4071037471294403,1.0,1.0,-3.321624755859375,1.016136646270752,2.305488109588623,0.2669613063335418,0.8620872497558594,0.8620872497558594,0.0,189.7223663330078,196.0,58829.8671875,0.0,3163.755615234375,1.0,279.1571350097656,283.0508728027344,296.1997375488281,300.0115051269531,293.1499938964844,293.1499938964844,279.45001220703125,38949.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142945408821106,1.0,0.0,0.0,3.609294176101685,3.609318256378174,8.692362598594627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.1044921875,0.0,1510.175537109375,1895.4371337890625,0.0,3536.41455078125,0.8986690640449524,1.0,0.0,3.0,1.0,0.0
18099600,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9631741642951964,0.6125566363334656,0.5530640482902527,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9106886386871338,0.5280481576919556,0.5017531514167786,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.823749303817749,0.3876354694366455,0.273678719997406,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8184311389923096,0.3796346485614776,0.3629464209079742,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7008869051933289,0.2346031218767166,1.0746097564697266,284.8984680175781,284.95001220703125,299.66851806640625,293.1521301269531,297.9692077636719,297.2183532714844,284.900146484375,1.0,0.6323511600494385,0.4071037471294403,0.4071037471294403,1.0,1.0,-3.321624755859375,1.016136646270752,2.305488109588623,0.2669613063335418,0.8620872497558594,0.8620872497558594,0.0,189.7223663330078,196.0,58829.8671875,0.0,3163.755615234375,1.0,279.1571350097656,283.0508728027344,296.1997375488281,300.0115051269531,293.1499938964844,293.1499938964844,279.45001220703125,38949.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142945408821106,1.0,0.0,0.0,3.609294176101685,3.609318256378174,8.692362598594627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.1044921875,0.0,1510.175537109375,1895.4371337890625,0.0,3536.41455078125,0.8986690640449524,1.0,0.0,3.0,1.0,0.0
18099660,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9578902125358582,0.6099428534507751,0.550468385219574,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.908773958683014,0.531103253364563,0.5044718980789185,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8212114572525024,0.3882471323013305,0.2740117907524109,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8160133361816406,0.3804084360599518,0.3635847866535187,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6981258988380432,0.2346365302801132,1.074583649635315,285.006103515625,284.95001220703125,299.6875,293.1474914550781,297.97607421875,297.2221069335937,285.0052185058594,1.0,0.6340205073356628,0.406333863735199,0.406333863735199,1.0,1.0,-3.322901725769043,1.0144096612930298,2.308491945266724,0.2656214237213135,0.9577351808547974,0.9577351808547974,0.0,192.4607696533203,199.0,58126.0390625,0.0,3182.1416015625,1.0,279.44207763671875,283.1751403808594,296.125,299.8352966308594,293.1499938964844,293.1499938964844,279.1499938964844,33447.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135369062423706,1.0,0.0,0.0,3.722623586654663,3.722647905349731,9.246801369044988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.8505859375,0.0,1595.9954833984375,1895.4371337890625,0.0,3529.39794921875,0.91987407207489,1.0,0.0,3.0,1.0,0.0
18099720,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9578902125358582,0.6099428534507751,0.550468385219574,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.908773958683014,0.531103253364563,0.5044718980789185,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8212114572525024,0.3882471323013305,0.2740117907524109,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8160133361816406,0.3804084360599518,0.3635847866535187,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6981258988380432,0.2346365302801132,1.074583649635315,285.006103515625,284.95001220703125,299.6875,293.1474914550781,297.97607421875,297.2221069335937,285.0052185058594,1.0,0.6340205073356628,0.406333863735199,0.406333863735199,1.0,1.0,-3.322901725769043,1.0144096612930298,2.308491945266724,0.2656214237213135,0.9577351808547974,0.9577351808547974,0.0,192.4607696533203,199.0,58126.0390625,0.0,3182.1416015625,1.0,279.44207763671875,283.1751403808594,296.125,299.8352966308594,293.1499938964844,293.1499938964844,279.1499938964844,33447.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135369062423706,1.0,0.0,0.0,3.722623586654663,3.722647905349731,9.246801369044988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.8505859375,0.0,1595.9954833984375,1895.4371337890625,0.0,3529.39794921875,0.91987407207489,1.0,0.0,3.0,1.0,0.0
18099780,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9513118267059326,0.6058109402656555,0.5472705960273743,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9059625864028932,0.5332570672035217,0.5068708062171936,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.817923367023468,0.3880726397037506,0.27415731549263,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8128555417060852,0.3805286288261413,0.3640232980251312,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6947511434555054,0.2342759370803833,1.0742347240447998,284.8988342285156,284.95001220703125,299.706298828125,293.1429138183594,297.9774475097656,297.2182006835937,284.9004821777344,1.0,0.6356736421585083,0.4055639505386352,0.4055639505386352,1.0,1.0,-3.3222341537475586,1.0119786262512207,2.310255527496338,0.264273077249527,0.8614346385002136,0.8614346385002136,0.0,195.7315368652344,202.0,58737.390625,0.0,3199.212158203125,1.0,279.1571655273437,283.0497436523437,296.1859436035156,299.99139404296875,293.1499938964844,293.1499938964844,279.45001220703125,38926.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147093296051024,1.0,0.0,0.0,3.604724407196045,3.604748487472534,8.67036590079806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.21484375,0.0,1504.99951171875,1895.4371337890625,0.0,3540.255126953125,0.8976367115974426,1.0,0.0,3.0,1.0,0.0
18099840,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9513118267059326,0.6058109402656555,0.5472705960273743,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9059625864028932,0.5332570672035217,0.5068708062171936,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.817923367023468,0.3880726397037506,0.27415731549263,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8128555417060852,0.3805286288261413,0.3640232980251312,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6947511434555054,0.2342759370803833,1.0742347240447998,284.8988342285156,284.95001220703125,299.706298828125,293.1429138183594,297.9774475097656,297.2182006835937,284.9004821777344,1.0,0.6356736421585083,0.4055639505386352,0.4055639505386352,1.0,1.0,-3.3222341537475586,1.0119786262512207,2.310255527496338,0.264273077249527,0.8614346385002136,0.8614346385002136,0.0,195.7315368652344,202.0,58737.390625,0.0,3199.212158203125,1.0,279.1571655273437,283.0497436523437,296.1859436035156,299.99139404296875,293.1499938964844,293.1499938964844,279.45001220703125,38926.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147093296051024,1.0,0.0,0.0,3.604724407196045,3.604748487472534,8.67036590079806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.21484375,0.0,1504.99951171875,1895.4371337890625,0.0,3540.255126953125,0.8976367115974426,1.0,0.0,3.0,1.0,0.0
18099900,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9481245875358582,0.6044570207595825,0.5457437634468079,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9046888947486876,0.5347052216529846,0.5080537796020508,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8163384795188904,0.3882939219474792,0.2742042243480682,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8113279938697815,0.3808413743972778,0.364206999540329,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6931030750274658,0.2342387288808822,1.0738346576690674,285.01617431640625,284.95001220703125,299.71563720703125,293.140625,297.98028564453125,297.2193603515625,285.0179443359375,1.0,0.6364415287971497,0.4051789939403534,0.4051789939403534,1.0,1.0,-3.321610689163208,1.0106775760650637,2.3109331130981445,0.2632984220981598,0.9424061179161072,0.9424061179161072,0.0,197.28240966796875,202.0,57898.62890625,0.0,3206.6298828125,1.0,279.40057373046875,283.1822509765625,296.12188720703125,299.77996826171875,293.1499938964844,293.1499938964844,279.45001220703125,34222.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142163395881652,1.0,0.0,0.0,3.652797937393189,3.652821779251098,8.903168691176688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.7646484375,0.0,1522.9716796875,1895.4371337890625,0.0,3535.69091796875,0.906304121017456,1.0,0.0,3.0,1.0,0.0
18099960,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9459256529808044,0.6032726168632507,0.5447347164154053,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9042488932609558,0.5362995266914368,0.509571373462677,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8154588341712952,0.3886630237102508,0.2744726538658142,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8104849457740784,0.3812832534313202,0.3646406233310699,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6921176314353943,0.2343149930238723,1.0742355585098269,285.00640869140625,284.95001220703125,299.72491455078125,293.1383972167969,297.9842529296875,297.2220458984375,285.0050354003906,1.0,0.6373410224914551,0.4048052430152893,0.4048052430152893,1.0,1.0,-3.3235464096069336,1.0103093385696411,2.313236951828003,0.262577474117279,0.9570701718330384,0.9570701718330384,0.0,198.4697723388672,205.0,58042.82421875,0.0,3217.693115234375,1.0,279.4429016113281,283.1735534667969,296.1114196777344,299.8163452148437,293.1499938964844,293.1499938964844,279.1499938964844,33359.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138742089271544,1.0,0.0,0.0,3.720372676849365,3.7203969955444336,9.23562311072601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.4169921875,0.0,1592.744384765625,1895.4371337890625,0.0,3532.522216796875,0.9190921783447266,1.0,0.0,3.0,1.0,0.0
18100020,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9392877221107484,0.5992358326911926,0.5416292548179626,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9017007350921632,0.5384323596954346,0.5119599103927612,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8122303485870361,0.3884698748588562,0.2746095955371856,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8073497414588928,0.3813845217227936,0.3650670349597931,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6888864040374756,0.2339591383934021,1.0739259719848633,284.8990478515625,284.95001220703125,299.74334716796875,293.13397216796875,297.98553466796875,297.2181701660156,284.90069580078125,1.0,0.638996422290802,0.4040577709674835,0.4040577709674835,1.0,1.0,-3.322998285293579,1.0080374479293823,2.3149607181549072,0.260360449552536,0.860785961151123,0.860785961151123,0.0,201.72837829589844,208.0,58655.1484375,0.0,3234.9580078125,1.0,279.1572265625,283.0484619140625,296.173828125,299.9737548828125,293.1499938964844,293.1499938964844,279.45001220703125,38918.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914986491203308,1.0,0.0,0.0,3.600873708724976,3.600897789001465,8.651851430840907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.611328125,0.0,1500.7364501953125,1895.4371337890625,0.0,3542.821044921875,0.896774172782898,1.0,0.0,3.0,1.0,0.0
18100080,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9392877221107484,0.5992358326911926,0.5416292548179626,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9017007350921632,0.5384323596954346,0.5119599103927612,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8122303485870361,0.3884698748588562,0.2746095955371856,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8073497414588928,0.3813845217227936,0.3650670349597931,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6888864040374756,0.2339591383934021,1.0739259719848633,284.8990478515625,284.95001220703125,299.74334716796875,293.13397216796875,297.98553466796875,297.2181701660156,284.90069580078125,1.0,0.638996422290802,0.4040577709674835,0.4040577709674835,1.0,1.0,-3.322998285293579,1.0080374479293823,2.3149607181549072,0.260360449552536,0.860785961151123,0.860785961151123,0.0,201.72837829589844,208.0,58655.1484375,0.0,3234.9580078125,1.0,279.1572265625,283.0484619140625,296.173828125,299.9737548828125,293.1499938964844,293.1499938964844,279.45001220703125,38918.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914986491203308,1.0,0.0,0.0,3.600873708724976,3.600897789001465,8.651851430840907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.611328125,0.0,1500.7364501953125,1895.4371337890625,0.0,3542.821044921875,0.896774172782898,1.0,0.0,3.0,1.0,0.0
18100140,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9339267015457152,0.5967749357223511,0.5391773581504822,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.90013587474823,0.5414621829986572,0.514654278755188,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8097971081733704,0.3890447318553924,0.2749186754226684,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8049840927124023,0.3821236491203308,0.3656747043132782,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6863712072372437,0.234003484249115,1.0739688873291016,285.0058898925781,284.95001220703125,299.7615661621094,293.1296081542969,297.9922180175781,297.22198486328125,285.0049743652344,1.0,0.6406680345535278,0.4033102691173553,0.4033102691173553,1.0,1.0,-3.3244340419769287,1.0064854621887207,2.317948579788208,0.2579460740089416,0.955949068069458,0.955949068069458,0.0,204.4583282470703,211.0,57965.78125,0.0,3253.68798828125,1.0,279.4420471191406,283.1719665527344,296.1007385253906,299.8001708984375,293.1499938964844,293.1499938964844,279.1499938964844,33420.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141018390655518,1.0,0.0,0.0,3.715449333190918,3.7154736518859854,9.211195219904766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6787109375,0.0,1587.5638427734375,1895.4371337890625,0.0,3534.63037109375,0.9182385206222534,1.0,0.0,3.0,1.0,0.0
18100200,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9339267015457152,0.5967749357223511,0.5391773581504822,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.90013587474823,0.5414621829986572,0.514654278755188,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8097971081733704,0.3890447318553924,0.2749186754226684,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8049840927124023,0.3821236491203308,0.3656747043132782,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6863712072372437,0.234003484249115,1.0739688873291016,285.0058898925781,284.95001220703125,299.7615661621094,293.1296081542969,297.9922180175781,297.22198486328125,285.0049743652344,1.0,0.6406680345535278,0.4033102691173553,0.4033102691173553,1.0,1.0,-3.3244340419769287,1.0064854621887207,2.317948579788208,0.2579460740089416,0.955949068069458,0.955949068069458,0.0,204.4583282470703,211.0,57965.78125,0.0,3253.68798828125,1.0,279.4420471191406,283.1719665527344,296.1007385253906,299.8001708984375,293.1499938964844,293.1499938964844,279.1499938964844,33420.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141018390655518,1.0,0.0,0.0,3.715449333190918,3.7154736518859854,9.211195219904766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.6787109375,0.0,1587.5638427734375,1895.4371337890625,0.0,3534.63037109375,0.9182385206222534,1.0,0.0,3.0,1.0,0.0
18100260,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.927425742149353,0.5928359627723694,0.5361436605453491,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.897749125957489,0.5435758829116821,0.5170198678970337,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8065961003303528,0.3888384699821472,0.2750421464443207,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8019058704376221,0.382210910320282,0.3660833835601806,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6833019852638245,0.2336548715829849,1.07367742061615,284.8993225097656,284.95001220703125,299.7796325683594,293.1253662109375,297.9933166503906,297.21807861328125,284.90093994140625,1.0,0.6423252820968628,0.4025624394416809,0.4025624394416809,1.0,1.0,-3.3239283561706543,1.0042299032211304,2.319698572158813,0.2555922865867615,0.8602326512336731,0.8602326512336731,0.0,207.7217712402344,214.0,58581.4375,0.0,3271.0751953125,1.0,279.1572265625,283.0472106933594,296.1630554199219,299.9580078125,293.1499938964844,293.1499938964844,279.45001220703125,38911.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151673316955566,1.0,0.0,0.0,3.5975594520568848,3.597583532333374,8.635932431388937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.16845703125,0.0,1497.0775146484375,1895.4371337890625,0.0,3544.49462890625,0.8960408568382263,1.0,0.0,3.0,1.0,0.0
18100320,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.927425742149353,0.5928359627723694,0.5361436605453491,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.897749125957489,0.5435758829116821,0.5170198678970337,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8065961003303528,0.3888384699821472,0.2750421464443207,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8019058704376221,0.382210910320282,0.3660833835601806,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6833019852638245,0.2336548715829849,1.07367742061615,284.8993225097656,284.95001220703125,299.7796325683594,293.1253662109375,297.9933166503906,297.21807861328125,284.90093994140625,1.0,0.6423252820968628,0.4025624394416809,0.4025624394416809,1.0,1.0,-3.3239283561706543,1.0042299032211304,2.319698572158813,0.2555922865867615,0.8602326512336731,0.8602326512336731,0.0,207.7217712402344,214.0,58581.4375,0.0,3271.0751953125,1.0,279.1572265625,283.0472106933594,296.1630554199219,299.9580078125,293.1499938964844,293.1499938964844,279.45001220703125,38911.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151673316955566,1.0,0.0,0.0,3.5975594520568848,3.597583532333374,8.635932431388937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.16845703125,0.0,1497.0775146484375,1895.4371337890625,0.0,3544.49462890625,0.8960408568382263,1.0,0.0,3.0,1.0,0.0
18100380,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9223073720932008,0.5904560685157776,0.5337665677070618,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8963313102722168,0.5465945601463318,0.5197014212608337,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8042118549346924,0.3894025981426239,0.2753432393074035,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7996702194213867,0.3829390108585357,0.3666795492172241,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6809478402137756,0.2337071299552917,1.0737535953521729,285.0057983398437,284.95001220703125,299.7974853515625,293.1212158203125,297.99981689453125,297.2218322753906,285.0049133300781,1.0,0.6440009474754333,0.4018146097660064,0.4018146097660064,1.0,1.0,-3.325455665588379,1.002682089805603,2.3227734565734863,0.2534674406051636,0.9551838040351868,0.9551838040351868,0.0,210.4508056640625,217.0,57896.75390625,0.0,3290.02734375,1.0,279.4420166015625,283.17041015625,296.0904541015625,299.7852783203125,293.1499938964844,293.1499938964844,279.1499938964844,33412.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914245307445526,1.0,0.0,0.0,3.712545156478882,3.71256947517395,9.196801329380832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.919921875,0.0,1584.1812744140625,1895.4371337890625,0.0,3535.959228515625,0.9175786375999452,1.0,0.0,3.0,1.0,0.0
