time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100440,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9223073720932008,0.5904560685157776,0.5337665677070618,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8963313102722168,0.5465945601463318,0.5197014212608337,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8042118549346924,0.3894025981426239,0.2753432393074035,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7996702194213867,0.3829390108585357,0.3666795492172241,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6809478402137756,0.2337071299552917,1.0737535953521729,285.0057983398437,284.95001220703125,299.7974853515625,293.1212158203125,297.99981689453125,297.2218322753906,285.0049133300781,1.0,0.6440009474754333,0.4018146097660064,0.4018146097660064,1.0,1.0,-3.325455665588379,1.002682089805603,2.3227734565734863,0.2534674406051636,0.9551838040351868,0.9551838040351868,0.0,210.4508056640625,217.0,57896.75390625,0.0,3290.02734375,1.0,279.4420166015625,283.17041015625,296.0904541015625,299.7852783203125,293.1499938964844,293.1499938964844,279.1499938964844,33412.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914245307445526,1.0,0.0,0.0,3.712545156478882,3.71256947517395,9.196801329380832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.919921875,0.0,1584.1812744140625,1895.4371337890625,0.0,3535.959228515625,0.9175786375999452,1.0,0.0,3.0,1.0,0.0
18100500,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9197173714637756,0.5886155962944031,0.5325527191162109,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8956010937690735,0.5477222204208374,0.5210594534873962,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8030184507369995,0.3893744051456451,0.2755201160907745,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7985541820526123,0.383047491312027,0.3670133054256439,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6798080801963806,0.233595609664917,1.0740402936935425,284.87530517578125,284.95001220703125,299.8063659667969,293.1191711425781,298.0008850097656,297.220703125,284.8725891113281,1.0,0.644899845123291,0.4014407098293304,0.4014407098293304,1.0,1.0,-3.326594591140747,1.0020265579223633,2.324568033218384,0.2526190280914306,0.8656829595565796,0.8656829595565796,0.0,211.8882598876953,217.0,58825.75390625,0.0,3300.76123046875,1.0,279.1962280273437,283.02154541015625,296.1498413085937,299.9980163574219,293.1499938964844,293.1499938964844,279.1499938964844,37547.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148518443107604,1.0,0.0,0.0,3.681706428527832,3.6817312240600586,9.044647413247732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.4501953125,0.0,1580.41259765625,1895.4371337890625,0.0,3541.57470703125,0.911295473575592,1.0,0.0,3.0,1.0,0.0
18100560,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.916193664073944,0.5866166949272156,0.5308168530464172,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8941184878349304,0.5486880540847778,0.522049069404602,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8011106252670288,0.3891855478286743,0.275458425283432,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7967618107795715,0.3830142915248871,0.3670762479305267,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6780655384063721,0.2333661466836929,1.0734907388687134,284.8993530273437,284.95001220703125,299.815185546875,293.1171569824219,298.0007629394531,297.2178649902344,284.9010925292969,1.0,0.6456618309020996,0.401082307100296,0.401082307100296,1.0,1.0,-3.325040102005005,1.0004738569259644,2.32456636428833,0.2514533102512359,0.8596200346946716,0.8596200346946716,0.0,213.7121124267578,220.0,58511.8203125,0.0,3307.60546875,1.0,279.15740966796875,283.0459289550781,296.1531982421875,299.94384765625,293.1499938964844,293.1499938964844,279.45001220703125,38925.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152782559394836,1.0,0.0,0.0,3.5945212841033936,3.594545364379883,8.621353231319517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.2890625,0.0,1493.8707275390625,1895.4371337890625,0.0,3545.52099609375,0.8953672647476196,1.0,0.0,3.0,1.0,0.0
18100620,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9114686846733092,0.5843182802200317,0.5285142660140991,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8928186297416687,0.5516911745071411,0.5247141122817993,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7988431453704834,0.3897374272346496,0.2757510244846344,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7946483492851257,0.3837302625179291,0.3676605224609375,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6758518218994141,0.233424037694931,1.0735934972763062,285.0057373046875,284.95001220703125,299.8326721191406,293.1131896972656,298.00714111328125,297.2216186523437,285.0048522949219,1.0,0.647341251373291,0.4003655016422272,0.4003655016422272,1.0,1.0,-3.3266451358795166,0.9990218281745912,2.3276233673095703,0.2495795786380767,0.9545451402664183,0.9545451402664183,0.0,216.4436492919922,223.0,57834.61328125,0.0,3326.77001953125,1.0,279.4419860839844,283.1688842773437,296.08111572265625,299.7718200683594,293.1499938964844,293.1499938964844,279.1499938964844,33405.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143306612968444,1.0,0.0,0.0,3.710062503814697,3.7100865840911865,9.184504961012864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.2509765625,0.0,1581.2906494140625,1895.4371337890625,0.0,3536.74951171875,0.9170160889625548,1.0,0.0,3.0,1.0,0.0
18100680,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9114686846733092,0.5843182802200317,0.5285142660140991,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8928186297416687,0.5516911745071411,0.5247141122817993,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7988431453704834,0.3897374272346496,0.2757510244846344,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7946483492851257,0.3837302625179291,0.3676605224609375,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6758518218994141,0.233424037694931,1.0735934972763062,285.0057373046875,284.95001220703125,299.8326721191406,293.1131896972656,298.00714111328125,297.2216186523437,285.0048522949219,1.0,0.647341251373291,0.4003655016422272,0.4003655016422272,1.0,1.0,-3.3266451358795166,0.9990218281745912,2.3276233673095703,0.2495795786380767,0.9545451402664183,0.9545451402664183,0.0,216.4436492919922,223.0,57834.61328125,0.0,3326.77001953125,1.0,279.4419860839844,283.1688842773437,296.08111572265625,299.7718200683594,293.1499938964844,293.1499938964844,279.1499938964844,33405.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143306612968444,1.0,0.0,0.0,3.710062503814697,3.7100865840911865,9.184504961012864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.2509765625,0.0,1581.2906494140625,1895.4371337890625,0.0,3536.74951171875,0.9170160889625548,1.0,0.0,3.0,1.0,0.0
18100740,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9059402942657472,0.5805779695510864,0.525646984577179,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8907440304756165,0.5537595152854919,0.5270389914512634,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7958843111991882,0.3895096182823181,0.2758573591709137,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7918826937675476,0.3837922215461731,0.3680442273616791,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6731307506561279,0.2330884784460067,1.0733516216278076,284.8997497558594,284.95001220703125,299.8500061035156,293.1093444824219,298.0079040527344,297.21759033203125,284.9013366699219,1.0,0.649005115032196,0.3996486961841583,0.3996486961841583,1.0,1.0,-3.326300382614136,0.9968720078468324,2.329428434371948,0.2477229982614517,0.8593325614929199,0.8593325614929199,0.0,219.70689392089844,226.0,58453.87890625,0.0,3344.521728515625,1.0,279.1572570800781,283.0446472167969,296.1444091796875,299.93084716796875,293.1499938964844,293.1499938964844,279.45001220703125,38900.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153436422348022,1.0,0.0,0.0,3.592169761657715,3.592193841934204,8.61007663388591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.75390625,0.0,1491.137451171875,1895.4371337890625,0.0,3546.12646484375,0.8948409557342529,1.0,0.0,3.0,1.0,0.0
18100800,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9059402942657472,0.5805779695510864,0.525646984577179,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8907440304756165,0.5537595152854919,0.5270389914512634,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7958843111991882,0.3895096182823181,0.2758573591709137,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7918826937675476,0.3837922215461731,0.3680442273616791,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6731307506561279,0.2330884784460067,1.0733516216278076,284.8997497558594,284.95001220703125,299.8500061035156,293.1093444824219,298.0079040527344,297.21759033203125,284.9013366699219,1.0,0.649005115032196,0.3996486961841583,0.3996486961841583,1.0,1.0,-3.326300382614136,0.9968720078468324,2.329428434371948,0.2477229982614517,0.8593325614929199,0.8593325614929199,0.0,219.70689392089844,226.0,58453.87890625,0.0,3344.521728515625,1.0,279.1572570800781,283.0446472167969,296.1444091796875,299.93084716796875,293.1499938964844,293.1499938964844,279.45001220703125,38900.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153436422348022,1.0,0.0,0.0,3.592169761657715,3.592193841934204,8.61007663388591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.75390625,0.0,1491.137451171875,1895.4371337890625,0.0,3546.12646484375,0.8948409557342529,1.0,0.0,3.0,1.0,0.0
18100860,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.898277997970581,0.5763790011405945,0.5221174955368042,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8860160708427429,0.5546196103096008,0.5282259583473206,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.790256917476654,0.3879351019859314,0.2750614583492279,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7863823771476746,0.382307767868042,0.3671104311943054,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6673163771629333,0.2308290600776672,1.065914750099182,284.99371337890625,284.95001220703125,299.8671569824219,293.1056823730469,297.9989929199219,297.2005310058594,284.992431640625,1.0,0.6497383117675781,0.3989762365818023,0.3989762365818023,1.0,1.0,-3.312472343444824,0.9901548624038696,2.322317361831665,0.2444476187229156,0.9426255226135254,0.9426255226135254,0.0,224.4632263183593,229.0,57507.81640625,0.0,3340.0869140625,1.0,279.44195556640625,283.1607666015625,296.070068359375,299.7472839355469,293.1499938964844,293.1499938964844,279.1499938964844,33784.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143381118774414,1.0,0.0,0.0,3.697216033935547,3.697240114212036,9.12101086214534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.89453125,0.0,1569.54443359375,1895.4371337890625,0.0,3536.818359375,0.9142948985099792,1.0,0.0,3.0,1.0,0.0
18100920,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.898277997970581,0.5763790011405945,0.5221174955368042,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8860160708427429,0.5546196103096008,0.5282259583473206,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.790256917476654,0.3879351019859314,0.2750614583492279,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7863823771476746,0.382307767868042,0.3671104311943054,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6673163771629333,0.2308290600776672,1.065914750099182,284.99371337890625,284.95001220703125,299.8671569824219,293.1056823730469,297.9989929199219,297.2005310058594,284.992431640625,1.0,0.6497383117675781,0.3989762365818023,0.3989762365818023,1.0,1.0,-3.312472343444824,0.9901548624038696,2.322317361831665,0.2444476187229156,0.9426255226135254,0.9426255226135254,0.0,224.4632263183593,229.0,57507.81640625,0.0,3340.0869140625,1.0,279.44195556640625,283.1607666015625,296.070068359375,299.7472839355469,293.1499938964844,293.1499938964844,279.1499938964844,33784.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143381118774414,1.0,0.0,0.0,3.697216033935547,3.697240114212036,9.12101086214534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.89453125,0.0,1569.54443359375,1895.4371337890625,0.0,3536.818359375,0.9142948985099792,1.0,0.0,3.0,1.0,0.0
18100980,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8916113972663879,0.5718218088150024,0.5183705687522888,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8822581171989441,0.5555155277252197,0.5293054580688477,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7855879664421082,0.3866170942783355,0.2742918133735657,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7818163633346558,0.3811296224594116,0.3661787807941437,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6623848080635071,0.2290630340576172,1.058584690093994,284.894287109375,284.95001220703125,299.8842468261719,293.102294921875,297.9926452636719,297.18719482421875,284.89581298828125,1.0,0.6500404477119446,0.3983037769794464,0.3983037769794464,1.0,1.0,-3.2984049320220947,0.9833651781082152,2.31503963470459,0.2411556392908096,0.8448898196220398,0.8448898196220398,0.0,228.36355590820312,232.0,57754.296875,0.0,3330.29638671875,1.0,279.15753173828125,283.048828125,296.1233215332031,299.872802734375,293.1499938964844,293.1499938964844,279.45001220703125,39594.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91507887840271,1.0,0.0,0.0,3.545460224151612,3.545484066009521,8.387616503569006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.54833984375,0.0,1446.0682373046875,1895.4371337890625,0.0,3543.67578125,0.8851171135902405,1.0,0.0,3.0,1.0,0.0
18101040,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8916113972663879,0.5718218088150024,0.5183705687522888,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8822581171989441,0.5555155277252197,0.5293054580688477,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7855879664421082,0.3866170942783355,0.2742918133735657,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7818163633346558,0.3811296224594116,0.3661787807941437,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6623848080635071,0.2290630340576172,1.058584690093994,284.894287109375,284.95001220703125,299.8842468261719,293.102294921875,297.9926452636719,297.18719482421875,284.89581298828125,1.0,0.6500404477119446,0.3983037769794464,0.3983037769794464,1.0,1.0,-3.2984049320220947,0.9833651781082152,2.31503963470459,0.2411556392908096,0.8448898196220398,0.8448898196220398,0.0,228.36355590820312,232.0,57754.296875,0.0,3330.29638671875,1.0,279.15753173828125,283.048828125,296.1233215332031,299.872802734375,293.1499938964844,293.1499938964844,279.45001220703125,39594.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91507887840271,1.0,0.0,0.0,3.545460224151612,3.545484066009521,8.387616503569006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.54833984375,0.0,1446.0682373046875,1895.4371337890625,0.0,3543.67578125,0.8851171135902405,1.0,0.0,3.0,1.0,0.0
18101100,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8890717029571533,0.5703953504562378,0.5167728662490845,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8811100125312805,0.5565480589866638,0.5300520658493042,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.783953845500946,0.3864791691303253,0.2740574777126312,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7802225947380066,0.3810028731822967,0.3659038543701172,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6605901718139648,0.228541761636734,1.055775761604309,285.00799560546875,284.95001220703125,299.8927307128906,293.1006774902344,297.9935302734375,297.1861572265625,285.0093688964844,1.0,0.6502039432525635,0.3979675471782684,0.3979675471782684,1.0,1.0,-3.2933826446533203,0.9806745648384094,2.312707901000977,0.2396929413080215,0.9213640093803406,0.9213640093803406,0.0,229.80587768554688,232.0,56866.63671875,0.0,3327.1005859375,1.0,279.3990783691406,283.1787109375,296.056396484375,299.65362548828125,293.1499938964844,293.1499938964844,279.45001220703125,34535.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914311945438385,1.0,0.0,0.0,3.59006404876709,3.590087413787842,8.599985221735551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.66015625,0.0,1456.7244873046875,1895.4371337890625,0.0,3536.575927734375,0.8925969004631042,1.0,0.0,3.0,1.0,0.0
18101160,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8874090313911438,0.569159984588623,0.515703558921814,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8807432055473328,0.5577732920646667,0.5312033891677856,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.783081591129303,0.3865420818328857,0.2740948498249054,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7793565392494202,0.3810649514198303,0.3659525513648987,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6594809293746948,0.2282102853059768,1.0541797876358032,284.99560546875,284.95001220703125,299.9012145996094,293.09912109375,297.9964294433594,297.1874389648437,284.9942626953125,1.0,0.6505502462387085,0.3977892994880676,0.3977892994880676,1.0,1.0,-3.2916619777679443,0.979540765285492,2.312121152877808,0.2391007095575332,0.9309308528900146,0.9309308528900146,0.0,230.8222045898437,235.0,56935.16796875,0.0,3328.9423828125,1.0,279.4423522949219,283.1693115234375,296.04425048828125,299.6826171875,293.1499938964844,293.1499938964844,279.1499938964844,33699.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913677215576172,1.0,0.0,0.0,3.652622938156128,3.652646541595459,8.902315471459588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.0986328125,0.0,1518.862060546875,1895.4371337890625,0.0,3530.697998046875,0.904053032398224,1.0,0.0,3.0,1.0,0.0
18101220,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8827656507492065,0.5652936100959778,0.5126553773880005,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8789162039756775,0.5593093037605286,0.5329672694206238,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7803587913513184,0.3859198689460754,0.2738800644874573,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7767271399497986,0.3805855810642242,0.3657627999782562,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6566495299339294,0.2272508591413498,1.050799012184143,284.903076171875,284.95001220703125,299.9181213378906,293.09619140625,297.9969177246094,297.1825256347656,284.9039306640625,1.0,0.6512753367424011,0.397432804107666,0.397432804107666,1.0,1.0,-3.285572290420532,0.9764102101325988,2.309162139892578,0.2376910299062729,0.8423179388046265,0.8423179388046265,0.0,233.6222686767578,238.0,57352.265625,0.0,3330.946044921875,1.0,279.158447265625,283.0602722167969,296.10333251953125,299.82293701171875,293.1499938964844,293.1499938964844,279.45001220703125,39097.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141405820846558,1.0,0.0,0.0,3.512480497360229,3.5125036239624023,8.232298682742112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.3681640625,0.0,1407.7872314453125,1895.4371337890625,0.0,3534.9892578125,0.8774534463882446,1.0,0.0,3.0,1.0,0.0
18101280,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8827656507492065,0.5652936100959778,0.5126553773880005,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8789162039756775,0.5593093037605286,0.5329672694206238,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7803587913513184,0.3859198689460754,0.2738800644874573,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7767271399497986,0.3805855810642242,0.3657627999782562,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6566495299339294,0.2272508591413498,1.050799012184143,284.903076171875,284.95001220703125,299.9181213378906,293.09619140625,297.9969177246094,297.1825256347656,284.9039306640625,1.0,0.6512753367424011,0.397432804107666,0.397432804107666,1.0,1.0,-3.285572290420532,0.9764102101325988,2.309162139892578,0.2376910299062729,0.8423179388046265,0.8423179388046265,0.0,233.6222686767578,238.0,57352.265625,0.0,3330.946044921875,1.0,279.158447265625,283.0602722167969,296.10333251953125,299.82293701171875,293.1499938964844,293.1499938964844,279.45001220703125,39097.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141405820846558,1.0,0.0,0.0,3.512480497360229,3.5125036239624023,8.232298682742112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.3681640625,0.0,1407.7872314453125,1895.4371337890625,0.0,3534.9892578125,0.8774534463882446,1.0,0.0,3.0,1.0,0.0
18101340,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8791414499282837,0.5629115700721741,0.510314404964447,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8779096603393555,0.5618150234222412,0.5351722240447998,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7784184217453003,0.3861230909824371,0.2739328742027282,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7748439908027649,0.3808158934116363,0.3658887147903442,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6545161604881287,0.2268047332763672,1.0485687255859375,284.9992980957031,284.95001220703125,299.9349365234375,293.0934143066406,298.0036315917969,297.1863098144531,284.9984130859375,1.0,0.6522247195243835,0.397076278924942,0.397076278924942,1.0,1.0,-3.28293251991272,0.9745067954063416,2.3084259033203125,0.2362203001976013,0.9287207126617432,0.9287207126617432,0.0,235.96466064453125,241.0,56651.7578125,0.0,3338.14892578125,1.0,279.4413757324219,283.175048828125,296.0324401855469,299.649658203125,293.1499938964844,293.1499938964844,279.1499938964844,33498.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126138687133788,1.0,0.0,0.0,3.627383947372437,3.627407312393189,8.779713880358031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.6162109375,0.0,1489.5543212890625,1895.4371337890625,0.0,3520.845703125,0.8984566926956177,1.0,0.0,3.0,1.0,0.0
18101400,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8791414499282837,0.5629115700721741,0.510314404964447,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8779096603393555,0.5618150234222412,0.5351722240447998,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7784184217453003,0.3861230909824371,0.2739328742027282,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7748439908027649,0.3808158934116363,0.3658887147903442,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6545161604881287,0.2268047332763672,1.0485687255859375,284.9992980957031,284.95001220703125,299.9349365234375,293.0934143066406,298.0036315917969,297.1863098144531,284.9984130859375,1.0,0.6522247195243835,0.397076278924942,0.397076278924942,1.0,1.0,-3.28293251991272,0.9745067954063416,2.3084259033203125,0.2362203001976013,0.9287207126617432,0.9287207126617432,0.0,235.96466064453125,241.0,56651.7578125,0.0,3338.14892578125,1.0,279.4413757324219,283.175048828125,296.0324401855469,299.649658203125,293.1499938964844,293.1499938964844,279.1499938964844,33498.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126138687133788,1.0,0.0,0.0,3.627383947372437,3.627407312393189,8.779713880358031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.6162109375,0.0,1489.5543212890625,1895.4371337890625,0.0,3520.845703125,0.8984566926956177,1.0,0.0,3.0,1.0,0.0
18101460,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8746297955513,0.5592173337936401,0.5074304342269897,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8761187195777893,0.5634340047836304,0.537041425704956,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7758006453514099,0.3856214582920074,0.2738212347030639,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7723256945610046,0.3804571628570556,0.3658443987369537,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6519578695297241,0.226050317287445,1.0462983846664429,284.9050598144531,284.95001220703125,299.9516906738281,293.0908203125,298.0047607421875,297.18280029296875,284.90582275390625,1.0,0.6532812118530273,0.3965572118759155,0.3965572118759155,1.0,1.0,-3.278801202774048,0.9716553092002868,2.307145833969116,0.2339931577444076,0.8410535454750061,0.8410535454750061,0.0,238.947982788086,244.0,57131.7265625,0.0,3345.552734375,1.0,279.1585693359375,283.0631103515625,296.0957336425781,299.7997741699219,293.1499938964844,293.1499938964844,279.45001220703125,38904.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130324721336364,1.0,0.0,0.0,3.4967520236968994,3.4967751502990723,8.15873761439434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.60693359375,0.0,1390.0823974609375,1895.4371337890625,0.0,3524.724609375,0.8738115429878235,1.0,0.0,3.0,1.0,0.0
18101520,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8746297955513,0.5592173337936401,0.5074304342269897,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8761187195777893,0.5634340047836304,0.537041425704956,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7758006453514099,0.3856214582920074,0.2738212347030639,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7723256945610046,0.3804571628570556,0.3658443987369537,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6519578695297241,0.226050317287445,1.0462983846664429,284.9050598144531,284.95001220703125,299.9516906738281,293.0908203125,298.0047607421875,297.18280029296875,284.90582275390625,1.0,0.6532812118530273,0.3965572118759155,0.3965572118759155,1.0,1.0,-3.278801202774048,0.9716553092002868,2.307145833969116,0.2339931577444076,0.8410535454750061,0.8410535454750061,0.0,238.947982788086,244.0,57131.7265625,0.0,3345.552734375,1.0,279.1585693359375,283.0631103515625,296.0957336425781,299.7997741699219,293.1499938964844,293.1499938964844,279.45001220703125,38904.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130324721336364,1.0,0.0,0.0,3.4967520236968994,3.4967751502990723,8.15873761439434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.60693359375,0.0,1390.0823974609375,1895.4371337890625,0.0,3524.724609375,0.8738115429878235,1.0,0.0,3.0,1.0,0.0
18101580,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8710423707962036,0.5569468140602112,0.5052045583724976,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.875044584274292,0.5659626126289368,0.5392851829528809,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7738613486289978,0.3858909904956817,0.2739316523075104,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7704356908798218,0.3807343244552612,0.3660346567630768,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6499307751655579,0.2257090955972671,1.044662594795227,284.9992370605469,284.95001220703125,299.9683532714844,293.08837890625,298.0115051269531,297.1871337890625,284.9983215332031,1.0,0.6544590592384338,0.396038144826889,0.396038144826889,1.0,1.0,-3.277208089828491,0.9696873426437378,2.307520627975464,0.2317521870136261,0.9265460968017578,0.9265460968017578,0.0,241.4945831298828,247.0,56466.91015625,0.0,3356.227783203125,1.0,279.4412536621094,283.1755676269531,296.0272827148437,299.6320495605469,293.1499938964844,293.1499938964844,279.1499938964844,33413.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115069508552552,1.0,0.0,0.0,3.614980459213257,3.6150035858154297,8.719773063603498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.9638671875,0.0,1475.3914794921875,1895.4371337890625,0.0,3510.58349609375,0.8955987691879272,1.0,0.0,3.0,1.0,0.0
18101640,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8710423707962036,0.5569468140602112,0.5052045583724976,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.875044584274292,0.5659626126289368,0.5392851829528809,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7738613486289978,0.3858909904956817,0.2739316523075104,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7704356908798218,0.3807343244552612,0.3660346567630768,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6499307751655579,0.2257090955972671,1.044662594795227,284.9992370605469,284.95001220703125,299.9683532714844,293.08837890625,298.0115051269531,297.1871337890625,284.9983215332031,1.0,0.6544590592384338,0.396038144826889,0.396038144826889,1.0,1.0,-3.277208089828491,0.9696873426437378,2.307520627975464,0.2317521870136261,0.9265460968017578,0.9265460968017578,0.0,241.4945831298828,247.0,56466.91015625,0.0,3356.227783203125,1.0,279.4412536621094,283.1755676269531,296.0272827148437,299.6320495605469,293.1499938964844,293.1499938964844,279.1499938964844,33413.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115069508552552,1.0,0.0,0.0,3.614980459213257,3.6150035858154297,8.719773063603498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.9638671875,0.0,1475.3914794921875,1895.4371337890625,0.0,3510.58349609375,0.8955987691879272,1.0,0.0,3.0,1.0,0.0
18101700,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8691666126251221,0.5552082061767578,0.5040489435195923,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8744343519210815,0.5668308138847351,0.5404011011123657,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7728540301322937,0.3857282698154449,0.2740073800086975,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7694512009620667,0.3806205093860626,0.366153746843338,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6489217281341553,0.225409060716629,1.044073224067688,284.8747253417969,284.95001220703125,299.9766845703125,293.0871887207031,298.0126342773437,297.1861572265625,284.8731384277344,1.0,0.655120313167572,0.395778626203537,0.395778626203537,1.0,1.0,-3.276691436767578,0.9687909483909608,2.307900667190552,0.2308103293180465,0.8395109176635742,0.8395109176635742,0.0,242.88482666015625,247.0,57262.296875,0.0,3362.83740234375,1.0,279.1990661621094,283.0352783203125,296.08819580078125,299.8392333984375,293.1499938964844,293.1499938964844,279.1499938964844,38134.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118208289146424,1.0,0.0,0.0,3.571723222732544,3.571746826171875,8.51233892262826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.69921875,0.0,1463.4420166015625,1895.4371337890625,0.0,3513.494140625,0.8869272470474243,1.0,0.0,3.0,1.0,0.0
18101760,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8666741847991943,0.5533786416053772,0.5024394392967224,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8732632398605347,0.5675836205482483,0.5411677360534668,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.771321177482605,0.3854554295539856,0.2738702297210693,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7679728865623474,0.3804026842117309,0.3660257160663605,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.64750075340271,0.2250222265720367,1.0427517890930176,284.9048767089844,284.95001220703125,299.9849853515625,293.0860595703125,298.0128173828125,297.1839294433594,284.9062194824219,1.0,0.6556704640388489,0.3955292403697967,0.3955292403697967,1.0,1.0,-3.2737715244293213,0.967090904712677,2.30668044090271,0.2296004295349121,0.8390281796455383,0.8390281796455383,0.0,244.62155151367188,250.0,56945.8828125,0.0,3365.958984375,1.0,279.15838623046875,283.06402587890625,296.09228515625,299.7848205566406,293.1499938964844,293.1499938964844,279.45001220703125,38996.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119471311569214,1.0,0.0,0.0,3.4837327003479004,3.483755588531494,8.098096486719442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.96142578125,0.0,1377.3336181640625,1895.4371337890625,0.0,3514.6650390625,0.8709850907325745,1.0,0.0,3.0,1.0,0.0
18101820,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8632421493530273,0.5512142777442932,0.5003074407577515,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8722214698791504,0.5701107382774353,0.5434086322784424,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.769482433795929,0.3857956826686859,0.2740280032157898,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7661516070365906,0.3806975781917572,0.366233766078949,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.645591139793396,0.2247283458709716,1.04135000705719,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,298.01971435546875,297.1885070800781,284.9977722167969,1.0,0.6569547057151794,0.3950304985046386,0.3950304985046386,1.0,1.0,-3.272648572921753,0.9653065800666808,2.3073418140411377,0.2280423939228058,0.9242821335792542,0.9242821335792542,0.0,247.2726287841797,253.0,56313.3125,0.0,3378.251220703125,1.0,279.441162109375,283.1752624511719,296.0242004394531,299.619140625,293.1499938964844,293.1499938964844,279.1499938964844,33391.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104498028755188,1.0,0.0,0.0,3.605514287948608,3.605537414550781,8.674166451783094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.966796875,0.0,1464.9554443359375,1895.4371337890625,0.0,3500.777587890625,0.8934013247489929,1.0,0.0,3.0,1.0,0.0
18101880,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8632421493530273,0.5512142777442932,0.5003074407577515,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8722214698791504,0.5701107382774353,0.5434086322784424,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.769482433795929,0.3857956826686859,0.2740280032157898,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7661516070365906,0.3806975781917572,0.366233766078949,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.645591139793396,0.2247283458709716,1.04135000705719,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,298.01971435546875,297.1885070800781,284.9977722167969,1.0,0.6569547057151794,0.3950304985046386,0.3950304985046386,1.0,1.0,-3.272648572921753,0.9653065800666808,2.3073418140411377,0.2280423939228058,0.9242821335792542,0.9242821335792542,0.0,247.2726287841797,253.0,56313.3125,0.0,3378.251220703125,1.0,279.441162109375,283.1752624511719,296.0242004394531,299.619140625,293.1499938964844,293.1499938964844,279.1499938964844,33391.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104498028755188,1.0,0.0,0.0,3.605514287948608,3.605537414550781,8.674166451783094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.966796875,0.0,1464.9554443359375,1895.4371337890625,0.0,3500.777587890625,0.8934013247489929,1.0,0.0,3.0,1.0,0.0
18101940,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8591100573539734,0.5477676391601562,0.4976381957530975,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8705371618270874,0.5717236399650574,0.5452781915664673,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7671104669570923,0.3854430913925171,0.2740180492401123,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7638167142868042,0.380382776260376,0.3662362992763519,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6433192491531372,0.2240826338529586,1.039615273475647,284.9060974121094,284.95001220703125,300.01806640625,293.0816650390625,298.0210266113281,297.1854553222656,284.90679931640625,1.0,0.6582425832748413,0.3945317566394806,0.3945317566394806,1.0,1.0,-3.2696003913879395,0.9628188610076904,2.306781530380249,0.2268797010183334,0.8380022644996643,0.8380022644996643,0.0,250.4634552001953,256.0,56810.62109375,0.0,3389.17578125,1.0,279.15875244140625,283.0646667480469,296.0892944335937,299.7724914550781,293.1499938964844,293.1499938964844,279.45001220703125,38827.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109242558479308,1.0,0.0,0.0,3.476023435592652,3.476046323776245,8.062295364652527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.349609375,0.0,1368.2335205078125,1895.4371337890625,0.0,3505.179443359375,0.8691803216934204,1.0,0.0,3.0,1.0,0.0
18102000,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8591100573539734,0.5477676391601562,0.4976381957530975,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8705371618270874,0.5717236399650574,0.5452781915664673,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7671104669570923,0.3854430913925171,0.2740180492401123,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7638167142868042,0.380382776260376,0.3662362992763519,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6433192491531372,0.2240826338529586,1.039615273475647,284.9060974121094,284.95001220703125,300.01806640625,293.0816650390625,298.0210266113281,297.1854553222656,284.90679931640625,1.0,0.6582425832748413,0.3945317566394806,0.3945317566394806,1.0,1.0,-3.2696003913879395,0.9628188610076904,2.306781530380249,0.2268797010183334,0.8380022644996643,0.8380022644996643,0.0,250.4634552001953,256.0,56810.62109375,0.0,3389.17578125,1.0,279.15875244140625,283.0646667480469,296.0892944335937,299.7724914550781,293.1499938964844,293.1499938964844,279.45001220703125,38827.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109242558479308,1.0,0.0,0.0,3.476023435592652,3.476046323776245,8.062295364652527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.349609375,0.0,1368.2335205078125,1895.4371337890625,0.0,3505.179443359375,0.8691803216934204,1.0,0.0,3.0,1.0,0.0
18102060,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8558884859085083,0.5457027554512024,0.495605856180191,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8695794343948364,0.5742412209510803,0.5475155115127563,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7654317617416382,0.3858720958232879,0.2742393612861633,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7621073722839355,0.3806895017623901,0.3664598166942596,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.641543984413147,0.223821222782135,1.038377285003662,284.9986267089844,284.95001220703125,300.0345764160156,293.0795593261719,298.0279541015625,297.1900329589844,284.99774169921875,1.0,0.6595882773399353,0.3940728306770324,0.3940728306770324,1.0,1.0,-3.2688863277435303,0.9612487554550172,2.3076376914978027,0.2260369062423706,0.9223626255989076,0.9223626255989076,0.0,253.14764404296875,259.0,56179.1875,0.0,3402.55224609375,1.0,279.44110107421875,283.1752319335937,296.021728515625,299.6080017089844,293.1499938964844,293.1499938964844,279.1499938964844,33364.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909464716911316,1.0,0.0,0.0,3.596705675125122,3.596728801727295,8.631834589323262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.826171875,0.0,1455.25,1895.4371337890625,0.0,3491.635498046875,0.8914539217948914,1.0,0.0,3.0,1.0,0.0
18102120,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8558884859085083,0.5457027554512024,0.495605856180191,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8695794343948364,0.5742412209510803,0.5475155115127563,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7654317617416382,0.3858720958232879,0.2742393612861633,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7621073722839355,0.3806895017623901,0.3664598166942596,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.641543984413147,0.223821222782135,1.038377285003662,284.9986267089844,284.95001220703125,300.0345764160156,293.0795593261719,298.0279541015625,297.1900329589844,284.99774169921875,1.0,0.6595882773399353,0.3940728306770324,0.3940728306770324,1.0,1.0,-3.2688863277435303,0.9612487554550172,2.3076376914978027,0.2260369062423706,0.9223626255989076,0.9223626255989076,0.0,253.14764404296875,259.0,56179.1875,0.0,3402.55224609375,1.0,279.44110107421875,283.1752319335937,296.021728515625,299.6080017089844,293.1499938964844,293.1499938964844,279.1499938964844,33364.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909464716911316,1.0,0.0,0.0,3.596705675125122,3.596728801727295,8.631834589323262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.826171875,0.0,1455.25,1895.4371337890625,0.0,3491.635498046875,0.8914539217948914,1.0,0.0,3.0,1.0,0.0
18102180,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8541243672370911,0.5440016388893127,0.4944890141487121,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8689973950386047,0.5751190185546875,0.5486549735069275,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7645174860954285,0.3857839107513428,0.2743721604347229,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7611708641052246,0.3805765807628631,0.3665890693664551,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6406124830245972,0.2235404551029205,1.0379109382629397,284.8743591308594,284.95001220703125,300.0431213378906,293.0784912109375,298.0290832519531,297.18896484375,284.8739013671875,1.0,0.6603419780731201,0.3938341736793518,0.3938341736793518,1.0,1.0,-3.268674612045288,0.9604883193969728,2.3081862926483154,0.2256291955709457,0.8344457745552063,0.8344457745552063,0.0,254.6559295654297,259.0,56943.43359375,0.0,3410.485107421875,1.0,279.19610595703125,283.0360717773437,296.08453369140625,299.81402587890625,293.1499938964844,293.1499938964844,279.1499938964844,38428.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098325967788696,1.0,0.0,0.0,3.5462965965271,3.546319961547852,8.391573373955907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.201171875,0.0,1438.4803466796875,1895.4371337890625,0.0,3495.05029296875,0.8815654516220093,1.0,0.0,3.0,1.0,0.0
18102240,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.85196453332901,0.5423714518547058,0.4930362403392792,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8679622411727905,0.5758369565010071,0.549370527267456,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7632139921188354,0.3856174945831299,0.2742958962917328,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7598732709884644,0.3803852200508117,0.3664727509021759,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6393929719924927,0.2232047468423843,1.0367769002914429,284.9067077636719,284.95001220703125,300.051025390625,293.0774841308594,298.0293273925781,297.1869201660156,284.9073791503906,1.0,0.6609258651733398,0.3936139047145843,0.3936139047145843,1.0,1.0,-3.2661941051483154,0.9590118527412416,2.3071823120117188,0.2247766852378845,0.8367820382118225,0.8367820382118225,0.0,256.3594970703125,262.0,56681.05078125,0.0,3414.3623046875,1.0,279.1588134765625,283.0651550292969,296.08709716796875,299.761962890625,293.1499938964844,293.1499938964844,279.45001220703125,38799.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099787473678588,1.0,0.0,0.0,3.467816114425659,3.467839002609253,8.024268254303024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.85498046875,0.0,1359.667236328125,1895.4371337890625,0.0,3496.406494140625,0.8673499822616577,1.0,0.0,3.0,1.0,0.0
