time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102300,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8501517176628113,0.5413236021995544,0.4918499886989593,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8672484159469604,0.5770290493965149,0.5503199696540833,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7621941566467285,0.3858167231082916,0.2743367254734039,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7588291764259338,0.3804879784584045,0.3664731979370117,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.638360321521759,0.2230390757322311,1.035861611366272,285.0143127441406,284.95001220703125,300.0592346191406,293.07647705078125,298.0323181152344,297.18853759765625,285.0154724121094,1.0,0.6615609526634216,0.3933844268321991,0.3933844268321991,1.0,1.0,-3.264852285385132,0.9579185247421264,2.306933641433716,0.2237677723169326,0.9119418859481812,0.9119418859481812,0.0,257.85955810546875,262.0,55918.8203125,0.0,3419.6884765625,1.0,279.3973693847656,283.1878662109375,296.0264892578125,299.5588684082031,293.1499938964844,293.1499938964844,279.45001220703125,33986.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091864824295044,1.0,0.0,0.0,3.520639419555664,3.5206618309021,8.270588409686752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7666015625,0.0,1379.419921875,1895.4371337890625,0.0,3489.05224609375,0.8766867518424988,1.0,0.0,3.0,1.0,0.0
18102360,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8488708138465881,0.5404024124145508,0.4910874962806701,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8670074939727783,0.5783373117446899,0.5515890121459961,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7616342306137085,0.3861496746540069,0.2745868265628814,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.758205235004425,0.3806981444358825,0.3667022883892059,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6376832723617554,0.2229657918214798,1.0356512069702148,284.9987487792969,284.95001220703125,300.0674743652344,293.075439453125,298.0362548828125,297.1914367675781,284.997314453125,1.0,0.6623137593269348,0.3931584358215332,0.3931584358215332,1.0,1.0,-3.265782117843628,0.9576230645179749,2.3081588745117188,0.2229263633489608,0.920939803123474,0.920939803123474,0.0,259.0643005371094,250.0,56067.05859375,0.0,3428.520263671875,1.0,279.4417724609375,283.17462158203125,296.0189819335937,299.5982666015625,293.1499938964844,293.1499938964844,279.1499938964844,33254.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085573554039,1.0,0.0,0.0,3.5915093421936035,3.5915322303771973,8.606910455455363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.40234375,0.0,1448.8497314453125,1895.4371337890625,0.0,3483.21044921875,0.889981210231781,1.0,0.0,3.0,1.0,0.0
18102420,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8498255014419556,0.5371962785720825,0.4883763194084167,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8704692721366882,0.5799237489700317,0.5531712770462036,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7638669610023499,0.3860264718532562,0.2745345830917358,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7602976560592651,0.3804168403148651,0.3664685785770416,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6389868259429932,0.2223902940750122,1.0329481363296509,284.9061279296875,284.95001220703125,300.0838928222656,293.0733337402344,298.03759765625,297.1884460449219,284.90673828125,1.0,0.6594644784927368,0.3927064538002014,0.3927064538002014,1.0,1.0,-3.260840892791748,0.9546806812286376,2.3061602115631104,0.2206430733203888,0.8347086310386658,0.8347086310386658,0.0,255.4376220703125,238.0,56529.671875,0.0,3397.12060546875,1.0,279.1589050292969,283.06500244140625,296.0846862792969,299.7509765625,293.1499938964844,293.1499938964844,279.45001220703125,38843.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091115593910216,1.0,0.0,0.0,3.458770513534546,3.4587931632995605,7.982461056599277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.126953125,0.0,1350.8037109375,1895.4371337890625,0.0,3488.3564453125,0.8653846383094788,1.0,0.0,3.0,1.0,0.0
18102480,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8498255014419556,0.5371962785720825,0.4883763194084167,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8704692721366882,0.5799237489700317,0.5531712770462036,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7638669610023499,0.3860264718532562,0.2745345830917358,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7602976560592651,0.3804168403148651,0.3664685785770416,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6389868259429932,0.2223902940750122,1.0329481363296509,284.9061279296875,284.95001220703125,300.0838928222656,293.0733337402344,298.03759765625,297.1884460449219,284.90673828125,1.0,0.6594644784927368,0.3927064538002014,0.3927064538002014,1.0,1.0,-3.260840892791748,0.9546806812286376,2.3061602115631104,0.2206430733203888,0.8347086310386658,0.8347086310386658,0.0,255.4376220703125,238.0,56529.671875,0.0,3397.12060546875,1.0,279.1589050292969,283.06500244140625,296.0846862792969,299.7509765625,293.1499938964844,293.1499938964844,279.45001220703125,38843.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091115593910216,1.0,0.0,0.0,3.458770513534546,3.4587931632995605,7.982461056599277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.126953125,0.0,1350.8037109375,1895.4371337890625,0.0,3488.3564453125,0.8653846383094788,1.0,0.0,3.0,1.0,0.0
18102540,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8545308709144592,0.5353875756263733,0.486175000667572,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8778168559074402,0.5824664831161499,0.5550065040588379,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7694934010505676,0.3867553770542145,0.274645984172821,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7656632661819458,0.3808048963546753,0.3663427829742431,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6428821086883545,0.222250297665596,1.0302271842956543,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,298.0447998046875,297.193603515625,284.9950561523437,1.0,0.6547220945358276,0.3922544717788696,0.3922544717788696,1.0,1.0,-3.25710391998291,0.9521436095237732,2.304960250854492,0.2186677157878875,0.9162695407867432,0.9162695407867432,0.0,247.4078521728516,226.0,55866.875,0.0,3344.061767578125,1.0,279.4409484863281,283.1737976074219,296.01580810546875,299.5837707519531,293.1499938964844,293.1499938964844,279.1499938964844,33431.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077017903327942,1.0,0.0,0.0,3.5778770446777344,3.577899932861328,8.541696843167301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.904296875,0.0,1435.560546875,1895.4371337890625,0.0,3475.263427734375,0.8872615098953247,1.0,0.0,3.0,1.0,0.0
18102600,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8545308709144592,0.5353875756263733,0.486175000667572,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8778168559074402,0.5824664831161499,0.5550065040588379,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7694934010505676,0.3867553770542145,0.274645984172821,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7656632661819458,0.3808048963546753,0.3663427829742431,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6428821086883545,0.222250297665596,1.0302271842956543,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,298.0447998046875,297.193603515625,284.9950561523437,1.0,0.6547220945358276,0.3922544717788696,0.3922544717788696,1.0,1.0,-3.25710391998291,0.9521436095237732,2.304960250854492,0.2186677157878875,0.9162695407867432,0.9162695407867432,0.0,247.4078521728516,226.0,55866.875,0.0,3344.061767578125,1.0,279.4409484863281,283.1737976074219,296.01580810546875,299.5837707519531,293.1499938964844,293.1499938964844,279.1499938964844,33431.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077017903327942,1.0,0.0,0.0,3.5778770446777344,3.577899932861328,8.541696843167301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.904296875,0.0,1435.560546875,1895.4371337890625,0.0,3475.263427734375,0.8872615098953247,1.0,0.0,3.0,1.0,0.0
18102660,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8604236841201782,0.5324018001556396,0.4834192097187042,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8866009712219238,0.5841369032859802,0.5564202666282654,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7763933539390564,0.3868819773197174,0.2745850086212158,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7722817063331604,0.3806444704532623,0.3659781515598297,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6478390693664551,0.2218230217695236,1.0270344018936155,284.9066467285156,284.95001220703125,300.11669921875,293.06903076171875,298.0467834472656,297.1914978027344,284.9071655273437,1.0,0.6489013433456421,0.3918502330780029,0.3918502330780029,1.0,1.0,-3.2511465549468994,0.9489494562149048,2.302197217941284,0.2169716656208038,0.8316057920455933,0.8316057920455933,0.0,237.9127349853516,214.0,56299.0703125,0.0,3278.03955078125,1.0,279.15899658203125,283.0672607421875,296.0790710449219,299.7314147949219,293.1499938964844,293.1499938964844,279.45001220703125,38887.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082263708114624,1.0,0.0,0.0,3.4429047107696533,3.442927122116089,7.909395094429783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.77880859375,0.0,1335.1199951171875,1895.4371337890625,0.0,3480.136474609375,0.8619442582130432,1.0,0.0,3.0,1.0,0.0
18102720,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8604236841201782,0.5324018001556396,0.4834192097187042,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8866009712219238,0.5841369032859802,0.5564202666282654,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7763933539390564,0.3868819773197174,0.2745850086212158,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7722817063331604,0.3806444704532623,0.3659781515598297,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6478390693664551,0.2218230217695236,1.0270344018936155,284.9066467285156,284.95001220703125,300.11669921875,293.06903076171875,298.0467834472656,297.1914978027344,284.9071655273437,1.0,0.6489013433456421,0.3918502330780029,0.3918502330780029,1.0,1.0,-3.2511465549468994,0.9489494562149048,2.302197217941284,0.2169716656208038,0.8316057920455933,0.8316057920455933,0.0,237.9127349853516,214.0,56299.0703125,0.0,3278.03955078125,1.0,279.15899658203125,283.0672607421875,296.0790710449219,299.7314147949219,293.1499938964844,293.1499938964844,279.45001220703125,38887.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082263708114624,1.0,0.0,0.0,3.4429047107696533,3.442927122116089,7.909395094429783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.77880859375,0.0,1335.1199951171875,1895.4371337890625,0.0,3480.136474609375,0.8619442582130432,1.0,0.0,3.0,1.0,0.0
18102780,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8687450885772705,0.5307717323303223,0.4812748432159424,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.897807776927948,0.5867494940757751,0.5582079887390137,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7854704260826111,0.3878368735313415,0.2747727930545807,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7809836864471436,0.3811368644237518,0.3658372461795807,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6545183658599854,0.2218177169561386,1.024374008178711,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0545349121094,297.19732666015625,284.9944152832031,1.0,0.642555832862854,0.3914459943771362,0.3914459943771362,1.0,1.0,-3.247567653656006,0.9465786814689636,2.300989151000977,0.2155501097440719,0.9122790098190308,0.9122790098190308,0.0,226.85546875,202.0,55647.953125,0.0,3208.83544921875,1.0,279.4408264160156,283.1748962402344,296.009765625,299.5640869140625,293.1499938964844,293.1499938964844,279.1499938964844,33441.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067833423614502,1.0,0.0,0.0,3.562795400619507,3.5628182888031006,8.469837666780222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.2470703125,0.0,1419.6070556640625,1895.4371337890625,0.0,3466.728271484375,0.8838309645652771,1.0,0.0,3.0,1.0,0.0
18102840,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8687450885772705,0.5307717323303223,0.4812748432159424,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.897807776927948,0.5867494940757751,0.5582079887390137,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7854704260826111,0.3878368735313415,0.2747727930545807,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7809836864471436,0.3811368644237518,0.3658372461795807,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6545183658599854,0.2218177169561386,1.024374008178711,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0545349121094,297.19732666015625,284.9944152832031,1.0,0.642555832862854,0.3914459943771362,0.3914459943771362,1.0,1.0,-3.247567653656006,0.9465786814689636,2.300989151000977,0.2155501097440719,0.9122790098190308,0.9122790098190308,0.0,226.85546875,202.0,55647.953125,0.0,3208.83544921875,1.0,279.4408264160156,283.1748962402344,296.009765625,299.5640869140625,293.1499938964844,293.1499938964844,279.1499938964844,33441.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067833423614502,1.0,0.0,0.0,3.562795400619507,3.5628182888031006,8.469837666780222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.2470703125,0.0,1419.6070556640625,1895.4371337890625,0.0,3466.728271484375,0.8838309645652771,1.0,0.0,3.0,1.0,0.0
18102900,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8733586668968201,0.5294007658958435,0.4801556766033172,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9038968086242676,0.587656557559967,0.5590816736221313,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7904669642448425,0.3880388140678406,0.2748876810073852,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7857867479324341,0.3811435401439667,0.3657843768596649,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6582939624786377,0.221698448061943,1.0232399702072144,284.87451171875,284.95001220703125,300.1413269042969,293.0655517578125,298.0560607910156,297.1970520019531,284.8733215332031,1.0,0.6393023729324341,0.3912438750267029,0.3912438750267029,1.0,1.0,-3.245989799499512,0.9454501867294312,2.30053973197937,0.2151261866092682,0.8269119262695312,0.8269119262695312,0.0,221.197021484375,202.0,56380.26953125,0.0,3174.023681640625,1.0,279.2003479003906,283.0394287109375,296.0701904296875,299.76739501953125,293.1499938964844,293.1499938964844,279.1499938964844,38392.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071311950683594,1.0,0.0,0.0,3.5131988525390625,3.513221979141236,8.235666655309615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.4755859375,0.0,1403.4581298828125,1895.4371337890625,0.0,3469.9609375,0.8740490078926086,1.0,0.0,3.0,1.0,0.0
18102960,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8776543736457825,0.5279673933982849,0.4786221981048584,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9099813103675842,0.5884714126586914,0.5596112012863159,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7952039241790771,0.3881671726703644,0.2748080193996429,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7903554439544678,0.3810666799545288,0.3654969930648803,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6618958711624146,0.2215100675821304,1.0214287042617798,284.90728759765625,284.95001220703125,300.1495361328125,293.0643310546875,298.0568542480469,297.19561767578125,284.9083557128906,1.0,0.6358755230903625,0.3910722434520721,0.3910722434520721,1.0,1.0,-3.242165327072144,0.943630039691925,2.298535346984864,0.2145338505506515,0.8288554549217224,0.8288554549217224,0.0,215.7560272216797,190.0,56067.09375,0.0,3135.57177734375,1.0,279.15887451171875,283.0701599121094,296.0733642578125,299.7116394042969,293.1499938964844,293.1499938964844,279.45001220703125,38999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072810411453248,1.0,0.0,0.0,3.425477981567383,3.4255003929138184,7.829528954061971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.9248046875,0.0,1318.4903564453125,1895.4371337890625,0.0,3471.35400390625,0.8581929802894592,1.0,0.0,3.0,1.0,0.0
18103020,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8889464139938354,0.5264788866043091,0.4765748679637909,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9257649183273317,0.5911152958869934,0.5613954663276672,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8069419860839844,0.3892996311187744,0.2750977873802185,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8016765713691711,0.3816257119178772,0.3653880953788757,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6710388660430908,0.221598595380783,1.019050359725952,284.9952087402344,284.95001220703125,300.1659851074219,293.0617980957031,298.0648803710937,297.20166015625,284.9942932128906,1.0,0.6290587782859802,0.3907289505004883,0.3907289505004883,1.0,1.0,-3.23919939994812,0.9416324496269226,2.297567129135132,0.2135224938392639,0.9092735052108764,0.9092735052108764,0.0,203.86599731445312,178.0,55453.78125,0.0,3063.4228515625,1.0,279.440673828125,283.176025390625,296.004150390625,299.5460205078125,293.1499938964844,293.1499938964844,279.1499938964844,33410.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058228731155396,1.0,0.0,0.0,3.549143552780152,3.549166202545166,8.405052653870371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.486328125,0.0,1404.989013671875,1895.4371337890625,0.0,3457.798828125,0.8807474970817566,1.0,0.0,3.0,1.0,0.0
18103080,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8889464139938354,0.5264788866043091,0.4765748679637909,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9257649183273317,0.5911152958869934,0.5613954663276672,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8069419860839844,0.3892996311187744,0.2750977873802185,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8016765713691711,0.3816257119178772,0.3653880953788757,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6710388660430908,0.221598595380783,1.019050359725952,284.9952087402344,284.95001220703125,300.1659851074219,293.0617980957031,298.0648803710937,297.20166015625,284.9942932128906,1.0,0.6290587782859802,0.3907289505004883,0.3907289505004883,1.0,1.0,-3.23919939994812,0.9416324496269226,2.297567129135132,0.2135224938392639,0.9092735052108764,0.9092735052108764,0.0,203.86599731445312,178.0,55453.78125,0.0,3063.4228515625,1.0,279.440673828125,283.176025390625,296.004150390625,299.5460205078125,293.1499938964844,293.1499938964844,279.1499938964844,33410.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058228731155396,1.0,0.0,0.0,3.549143552780152,3.549166202545166,8.405052653870371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.486328125,0.0,1404.989013671875,1895.4371337890625,0.0,3457.798828125,0.8807474970817566,1.0,0.0,3.0,1.0,0.0
18103140,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9007264375686646,0.5238208770751953,0.4740281701087951,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9424428343772888,0.592853844165802,0.5627946853637695,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8185809254646301,0.3897959589958191,0.2752337753772735,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8132583498954773,0.3816112279891968,0.3650820553302765,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6808560490608215,0.2213691920042038,1.0163813829421997,284.908447265625,284.95001220703125,300.1824645996094,293.0591125488281,298.0673522949219,297.1999816894531,284.9089050292969,1.0,0.622108519077301,0.3903856873512268,0.3903856873512268,1.0,1.0,-3.234412431716919,0.9390369057655334,2.2953755855560303,0.2118822932243347,0.827124297618866,0.827124297618866,0.0,192.33566284179688,166.0,55894.90234375,0.0,2989.51123046875,1.0,279.1592102050781,283.0717163085937,296.0677795410156,299.6944274902344,293.1499938964844,293.1499938964844,279.45001220703125,38825.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906318426132202,1.0,0.0,0.0,3.4145967960357666,3.414619207382202,7.779867132740037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.333984375,0.0,1306.47705078125,1895.4371337890625,0.0,3462.40625,0.8556247353553772,1.0,0.0,3.0,1.0,0.0
18103200,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9007264375686646,0.5238208770751953,0.4740281701087951,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9424428343772888,0.592853844165802,0.5627946853637695,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8185809254646301,0.3897959589958191,0.2752337753772735,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8132583498954773,0.3816112279891968,0.3650820553302765,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6808560490608215,0.2213691920042038,1.0163813829421997,284.908447265625,284.95001220703125,300.1824645996094,293.0591125488281,298.0673522949219,297.1999816894531,284.9089050292969,1.0,0.622108519077301,0.3903856873512268,0.3903856873512268,1.0,1.0,-3.234412431716919,0.9390369057655334,2.2953755855560303,0.2118822932243347,0.827124297618866,0.827124297618866,0.0,192.33566284179688,166.0,55894.90234375,0.0,2989.51123046875,1.0,279.1592102050781,283.0717163085937,296.0677795410156,299.6944274902344,293.1499938964844,293.1499938964844,279.45001220703125,38825.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906318426132202,1.0,0.0,0.0,3.4145967960357666,3.414619207382202,7.779867132740037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.333984375,0.0,1306.47705078125,1895.4371337890625,0.0,3462.40625,0.8556247353553772,1.0,0.0,3.0,1.0,0.0
18103260,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9161414504051208,0.5224502682685852,0.4720901846885681,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9611883759498596,0.5955062508583069,0.5645855665206909,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8320289254188538,0.3910821378231048,0.2756297588348388,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.826327383518219,0.3822153806686401,0.365012913942337,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6927908658981323,0.2215224653482437,1.0142769813537598,284.9950866699219,284.95001220703125,300.1989440917969,293.05621337890625,298.0755615234375,297.2060241699219,284.9941711425781,1.0,0.6151282787322998,0.3900732398033142,0.3900732398033142,1.0,1.0,-3.23208999633789,0.9373974800109864,2.294692277908325,0.2101757973432541,0.9067761301994324,0.9067761301994324,0.0,180.2144012451172,154.0,55285.765625,0.0,2917.73974609375,1.0,279.4405822753906,283.17681884765625,295.9990539550781,299.5302124023437,293.1499938964844,293.1499938964844,279.1499938964844,33382.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904871940612793,1.0,0.0,0.0,3.537534475326538,3.5375568866729736,8.350156690539734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.0703125,0.0,1392.6265869140625,1895.4371337890625,0.0,3448.954345703125,0.8781201243400574,1.0,0.0,3.0,1.0,0.0
18103320,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9161414504051208,0.5224502682685852,0.4720901846885681,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9611883759498596,0.5955062508583069,0.5645855665206909,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8320289254188538,0.3910821378231048,0.2756297588348388,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.826327383518219,0.3822153806686401,0.365012913942337,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6927908658981323,0.2215224653482437,1.0142769813537598,284.9950866699219,284.95001220703125,300.1989440917969,293.05621337890625,298.0755615234375,297.2060241699219,284.9941711425781,1.0,0.6151282787322998,0.3900732398033142,0.3900732398033142,1.0,1.0,-3.23208999633789,0.9373974800109864,2.294692277908325,0.2101757973432541,0.9067761301994324,0.9067761301994324,0.0,180.2144012451172,154.0,55285.765625,0.0,2917.73974609375,1.0,279.4405822753906,283.17681884765625,295.9990539550781,299.5302124023437,293.1499938964844,293.1499938964844,279.1499938964844,33382.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904871940612793,1.0,0.0,0.0,3.537534475326538,3.5375568866729736,8.350156690539734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.0703125,0.0,1392.6265869140625,1895.4371337890625,0.0,3448.954345703125,0.8781201243400574,1.0,0.0,3.0,1.0,0.0
18103380,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9267470240592957,0.5209136605262756,0.4707982540130615,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.972209632396698,0.5965583324432373,0.5655731558799744,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8407451510429382,0.3914745450019836,0.2758545875549316,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8346723914146423,0.3822495639324188,0.3649533092975616,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7005478143692017,0.221441775560379,1.0131298303604126,284.87762451171875,284.95001220703125,300.2088623046875,293.05438232421875,298.0772399902344,297.2051696777344,284.8808898925781,1.0,0.610951840877533,0.3898857831954956,0.3898857831954956,1.0,1.0,-3.2305498123168945,0.9363561272621156,2.294193744659424,0.2092902064323425,0.8188454508781433,0.8188454508781433,0.0,173.09793090820312,154.0,55871.65625,0.0,2875.272216796875,1.0,279.18603515625,283.04803466796875,296.06524658203125,299.7232360839844,293.1499938964844,293.1499938964844,279.1499938964844,39546.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053011536598206,1.0,0.0,0.0,3.453800916671753,3.453823566436768,7.959538379509468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.701171875,0.0,1350.758544921875,1895.4371337890625,0.0,3452.94677734375,0.8626355528831482,1.0,0.0,3.0,1.0,0.0
18103440,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.93364280462265,0.5199257135391235,0.4696533381938934,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.978928565979004,0.5972514748573303,0.5659849047660828,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8465098142623901,0.3917296230792999,0.275866150856018,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8401634097099304,0.3822485506534576,0.3647450804710388,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7055720090866089,0.2213572114706039,1.0118671655654907,284.9092102050781,284.95001220703125,300.2154846191406,293.0531311035156,298.0780944824219,297.20428466796875,284.9096374511719,1.0,0.6080692410469055,0.389760822057724,0.389760822057724,1.0,1.0,-3.2279129028320312,0.9351118803024292,2.2928009033203125,0.2084901183843612,0.825564444065094,0.825564444065094,0.0,168.5650634765625,142.0,55733.8359375,0.0,2844.81103515625,1.0,279.1593017578125,283.0731506347656,296.0627746582031,299.6791687011719,293.1499938964844,293.1499938964844,279.45001220703125,38784.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053876399993896,1.0,0.0,0.0,3.403700351715088,3.4037225246429443,7.730292850283149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.6494140625,0.0,1295.4498291015625,1895.4371337890625,0.0,3453.75146484375,0.8531964421272278,1.0,0.0,3.0,1.0,0.0
18103500,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9435800909996032,0.519241213798523,0.4685371220111847,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9877627491950988,0.5985269546508789,0.5667213201522827,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8548821806907654,0.3923864662647247,0.2760126888751983,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8481111526489258,0.3825210928916931,0.3646172881126404,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7126061320304871,0.2214186638593673,1.0105981826782229,285.0131225585937,284.95001220703125,300.2237854003906,293.0514831542969,298.0817565917969,297.2066955566406,285.0140380859375,1.0,0.6044874787330627,0.3896045982837677,0.3896045982837677,1.0,1.0,-3.225947141647339,0.9340137839317322,2.291933298110962,0.2076242566108703,0.8984323143959045,0.8984323143959045,0.0,162.62132263183594,142.0,55006.18359375,0.0,2808.021728515625,1.0,279.395751953125,283.19189453125,296.0015563964844,299.4775085449219,293.1499938964844,293.1499938964844,279.45001220703125,33900.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045963883399964,1.0,0.0,0.0,3.4584827423095703,3.458504438400269,7.981132057466311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.740234375,0.0,1315.4683837890625,1895.4371337890625,0.0,3446.390625,0.8628078103065491,1.0,0.0,3.0,1.0,0.0
18103560,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9549840092658995,0.5186681747436523,0.4678090512752533,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9969764947891236,0.5999081134796143,0.5677710771560669,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8648844361305237,0.3931598663330078,0.276357889175415,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8576031923294067,0.3828946053981781,0.3647095859050751,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7203587889671326,0.2215670794248581,1.0099990367889404,284.99517822265625,284.95001220703125,300.2320556640625,293.0497741699219,298.0863037109375,297.2102966308594,284.9937438964844,1.0,0.6010087132453918,0.3894496262073517,0.3894496262073517,1.0,1.0,-3.226137399673462,0.9336534738540648,2.2924838066101074,0.2070740610361099,0.9049249291419984,0.9049249291419984,0.0,156.38442993164062,145.0,55147.59765625,0.0,2774.081298828125,1.0,279.441162109375,283.1768493652344,295.9933776855469,299.51580810546875,293.1499938964844,293.1499938964844,279.1499938964844,33253.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039673209190368,1.0,0.0,0.0,3.529811143875122,3.5298335552215576,8.313736543641426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.51953125,0.0,1383.6427001953125,1895.4371337890625,0.0,3440.53662109375,0.8761179447174072,1.0,0.0,3.0,1.0,0.0
18103620,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9579675793647766,0.5161443948745728,0.4657779335975647,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6027615666389465,0.567325234413147,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8692741394042969,0.3938468098640442,0.2769266963005066,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8613792657852173,0.3828747272491455,0.3648006319999695,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7231742739677429,0.2213693261146545,1.009349703788757,284.8940734863281,284.95001220703125,300.24871826171875,293.0461730957031,298.0910339355469,297.2124938964844,284.8951110839844,1.0,0.5972752571105957,0.3891396820545196,0.3891396820545196,1.0,1.0,-3.2057809829711914,0.9257823824882508,2.279998779296875,0.2044286429882049,0.8122767210006714,0.8122767210006714,0.0,153.275634765625,148.0,55359.453125,0.0,2730.259033203125,1.0,279.1593933105469,283.0653381347656,296.0564880371094,299.65777587890625,293.1499938964844,293.1499938964844,279.45001220703125,39269.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904505968093872,1.0,0.0,0.0,3.3850884437561035,3.38511061668396,7.645983259862987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.5791015625,0.0,1280.6195068359375,1895.4371337890625,0.0,3445.549072265625,0.8490449786186218,1.0,0.0,3.0,1.0,0.0
18103680,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9579675793647766,0.5161443948745728,0.4657779335975647,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6027615666389465,0.567325234413147,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8692741394042969,0.3938468098640442,0.2769266963005066,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8613792657852173,0.3828747272491455,0.3648006319999695,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7231742739677429,0.2213693261146545,1.009349703788757,284.8940734863281,284.95001220703125,300.24871826171875,293.0461730957031,298.0910339355469,297.2124938964844,284.8951110839844,1.0,0.5972752571105957,0.3891396820545196,0.3891396820545196,1.0,1.0,-3.2057809829711914,0.9257823824882508,2.279998779296875,0.2044286429882049,0.8122767210006714,0.8122767210006714,0.0,153.275634765625,148.0,55359.453125,0.0,2730.259033203125,1.0,279.1593933105469,283.0653381347656,296.0564880371094,299.65777587890625,293.1499938964844,293.1499938964844,279.45001220703125,39269.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904505968093872,1.0,0.0,0.0,3.3850884437561035,3.38511061668396,7.645983259862987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.5791015625,0.0,1280.6195068359375,1895.4371337890625,0.0,3445.549072265625,0.8490449786186218,1.0,0.0,3.0,1.0,0.0
18103740,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9624512195587158,0.514924943447113,0.4643058180809021,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6065905690193176,0.5582374930381775,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8749966621398926,0.39535653591156,0.2777369618415832,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.866370439529419,0.3835059106349945,0.3651075661182403,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7268656492233276,0.221588984131813,1.00921368598938,284.99334716796875,284.95001220703125,300.2654113769531,293.04229736328125,298.10333251953125,297.2240600585937,284.9928894042969,1.0,0.5962993502616882,0.3888297379016876,0.3888297379016876,1.0,1.0,-3.2116570472717285,0.9269296526908876,2.2847273349761963,0.2042396515607834,0.8993200659751892,0.8993200659751892,0.0,150.715087890625,151.0,54859.33203125,0.0,2713.429931640625,1.0,279.4402770996094,283.1785583496094,295.98455810546875,299.4896850585937,293.1499938964844,293.1499938964844,279.75,33475.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030311107635498,1.0,0.0,0.0,3.507729768753052,3.507751941680908,8.210045621126483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.43603515625,0.0,1362.4212646484375,1895.4371337890625,0.0,3431.822021484375,0.8716548085212708,1.0,0.0,3.0,1.0,0.0
18103800,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9624512195587158,0.514924943447113,0.4643058180809021,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6065905690193176,0.5582374930381775,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8749966621398926,0.39535653591156,0.2777369618415832,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.866370439529419,0.3835059106349945,0.3651075661182403,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7268656492233276,0.221588984131813,1.00921368598938,284.99334716796875,284.95001220703125,300.2654113769531,293.04229736328125,298.10333251953125,297.2240600585937,284.9928894042969,1.0,0.5962993502616882,0.3888297379016876,0.3888297379016876,1.0,1.0,-3.2116570472717285,0.9269296526908876,2.2847273349761963,0.2042396515607834,0.8993200659751892,0.8993200659751892,0.0,150.715087890625,151.0,54859.33203125,0.0,2713.429931640625,1.0,279.4402770996094,283.1785583496094,295.98455810546875,299.4896850585937,293.1499938964844,293.1499938964844,279.75,33475.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030311107635498,1.0,0.0,0.0,3.507729768753052,3.507751941680908,8.210045621126483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.43603515625,0.0,1362.4212646484375,1895.4371337890625,0.0,3431.822021484375,0.8716548085212708,1.0,0.0,3.0,1.0,0.0
18103860,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9622737765312196,0.5139286518096924,0.4633645713329315,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9990000128746032,0.6108778715133667,0.5574045777320862,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8766856789588928,0.3971087336540222,0.2789065837860107,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8673769235610962,0.3843343555927276,0.3658326864242553,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7275296449661255,0.2219714373350143,1.0106931924819946,285.0570373535156,284.95001220703125,300.2821655273437,293.0380859375,298.11700439453125,297.2372131347656,285.0540771484375,1.0,0.5965504050254822,0.3886035680770874,0.3886035680770874,1.0,1.0,-3.213575601577759,0.9269304275512696,2.2866451740264893,0.204087808728218,1.0,1.0,0.0,150.5623016357422,154.0,54534.0703125,0.0,2716.4892578125,1.0,279.74224853515625,283.2594299316406,295.95513916015625,299.4236145019531,293.1499938964844,293.1499938964844,279.45001220703125,30987.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011009931564332,1.0,0.0,0.0,3.710576057434082,3.710599660873413,9.187046998704318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.08984375,0.0,1563.488037109375,1895.4371337890625,0.0,3413.84521484375,0.9150031208992004,1.0,0.0,3.0,1.0,0.0
18103920,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9622737765312196,0.5139286518096924,0.4633645713329315,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9990000128746032,0.6108778715133667,0.5574045777320862,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8766856789588928,0.3971087336540222,0.2789065837860107,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8673769235610962,0.3843343555927276,0.3658326864242553,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7275296449661255,0.2219714373350143,1.0106931924819946,285.0570373535156,284.95001220703125,300.2821655273437,293.0380859375,298.11700439453125,297.2372131347656,285.0540771484375,1.0,0.5965504050254822,0.3886035680770874,0.3886035680770874,1.0,1.0,-3.213575601577759,0.9269304275512696,2.2866451740264893,0.204087808728218,1.0,1.0,0.0,150.5623016357422,154.0,54534.0703125,0.0,2716.4892578125,1.0,279.74224853515625,283.2594299316406,295.95513916015625,299.4236145019531,293.1499938964844,293.1499938964844,279.45001220703125,30987.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011009931564332,1.0,0.0,0.0,3.710576057434082,3.710599660873413,9.187046998704318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.08984375,0.0,1563.488037109375,1895.4371337890625,0.0,3413.84521484375,0.9150031208992004,1.0,0.0,3.0,1.0,0.0
18103980,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.958569347858429,0.5110918283462524,0.4613124430179596,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6132310032844543,0.5611181259155273,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8754327297210693,0.3977029919624328,0.2795816361904144,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8655701279640198,0.3841348886489868,0.3659755885601043,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7260317802429199,0.2217096835374832,1.0106605291366575,284.88983154296875,284.95001220703125,300.2989807128906,293.0335388183594,298.1192932128906,297.2343444824219,284.89093017578125,1.0,0.5976846218109131,0.3883773982524872,0.3883773982524872,1.0,1.0,-3.2165207862854004,0.9272860884666444,2.289234638214112,0.2041044384241104,0.8857412338256836,0.8857412338256836,0.0,151.8145751953125,157.0,55615.8515625,0.0,2729.34130859375,1.0,279.45770263671875,283.0755615234375,296.051513671875,299.64990234375,293.1499938964844,293.1499938964844,279.75,37413.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018039107322692,1.0,0.0,0.0,3.672770738601685,3.672795057296753,9.000796126201749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.9833984375,0.0,1569.289306640625,1895.4371337890625,0.0,3420.393798828125,0.9110055565834044,1.0,0.0,3.0,1.0,0.0
18104040,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.958569347858429,0.5110918283462524,0.4613124430179596,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6132310032844543,0.5611181259155273,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8754327297210693,0.3977029919624328,0.2795816361904144,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8655701279640198,0.3841348886489868,0.3659755885601043,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7260317802429199,0.2217096835374832,1.0106605291366575,284.88983154296875,284.95001220703125,300.2989807128906,293.0335388183594,298.1192932128906,297.2343444824219,284.89093017578125,1.0,0.5976846218109131,0.3883773982524872,0.3883773982524872,1.0,1.0,-3.2165207862854004,0.9272860884666444,2.289234638214112,0.2041044384241104,0.8857412338256836,0.8857412338256836,0.0,151.8145751953125,157.0,55615.8515625,0.0,2729.34130859375,1.0,279.45770263671875,283.0755615234375,296.051513671875,299.64990234375,293.1499938964844,293.1499938964844,279.75,37413.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018039107322692,1.0,0.0,0.0,3.672770738601685,3.672795057296753,9.000796126201749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.9833984375,0.0,1569.289306640625,1895.4371337890625,0.0,3420.393798828125,0.9110055565834044,1.0,0.0,3.0,1.0,0.0
18104100,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9561144709587096,0.5102640390396118,0.4602378606796264,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.6143959164619446,0.563872218132019,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.874274730682373,0.3983127772808075,0.279856264591217,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8641276955604553,0.3842508792877197,0.3659326434135437,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7248121500015259,0.2216615080833435,1.0101207494735718,285.0139465332031,284.95001220703125,300.30743408203125,293.0311279296875,298.1213073730469,297.2340087890625,285.01708984375,1.0,0.5984345078468323,0.3882642984390259,0.3882642984390259,1.0,1.0,-3.218165874481201,0.9275280833244324,2.290637969970703,0.2040401101112365,0.9686112999916076,0.9686112999916076,0.0,152.71588134765625,157.0,54759.44140625,0.0,2737.642578125,1.0,279.7027587890625,283.2163391113281,295.99346923828125,299.4495544433594,293.1499938964844,293.1499938964844,279.75,33819.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011595845222472,1.0,0.0,0.0,3.716447114944458,3.7164714336395264,9.216142871082412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.7841796875,0.0,1591.7498779296875,1895.4371337890625,0.0,3414.391357421875,0.9202422499656676,1.0,0.0,3.0,1.0,0.0
