time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104160,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9543951153755188,0.509732723236084,0.4597313106060028,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6157097220420837,0.5660829544067383,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8737055659294128,0.3991496562957763,0.2804122269153595,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8632130026817322,0.384559690952301,0.3661969900131225,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7239999771118164,0.2217421680688858,1.0104241371154783,285.00958251953125,284.95001220703125,300.31591796875,293.02862548828125,298.1246032714844,297.2356872558594,285.0081787109375,1.0,0.5993665456771851,0.3880716860294342,0.3880716860294342,1.0,1.0,-3.2215638160705566,0.9281603693962096,2.293403387069702,0.2039596885442733,0.9874617457389832,0.9874617457389832,0.0,153.52987670898438,160.0,54933.390625,0.0,2749.048828125,1.0,279.7433166503906,283.2101135253906,295.9866638183594,299.49322509765625,293.1499938964844,293.1499938964844,279.45001220703125,33017.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90068519115448,1.0,0.0,0.0,3.7892487049102783,3.789273738861084,9.58075020207616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.0849609375,0.0,1670.512451171875,1895.4371337890625,0.0,3409.970703125,0.9344143867492676,1.0,0.0,3.0,1.0,0.0
18104220,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.949006974697113,0.5071837902069092,0.4578787684440613,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.6168676614761353,0.5726020336151123,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8711385130882263,0.3999202251434326,0.2811754941940307,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8600527048110962,0.3843919634819031,0.3663267791271209,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.721322774887085,0.2214169949293136,1.009998798370361,284.8856811523437,284.95001220703125,300.3329162597656,293.0233459472656,298.1228332519531,297.2274169921875,284.8880615234375,1.0,0.6014663577079773,0.3876864910125732,0.3876864910125732,1.0,1.0,-3.2277400493621826,0.9291788935661316,2.2985613346099854,0.2037361562252044,0.8767603039741516,0.8767603039741516,0.0,155.78370666503906,163.0,55742.65625,0.0,2774.09912109375,1.0,279.45635986328125,283.0687255859375,296.06024169921875,299.67193603515625,293.1499938964844,293.1499938964844,279.75,38908.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017431735992432,1.0,0.0,0.0,3.685060739517212,3.6850857734680176,9.061135415322495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.26611328125,0.0,1594.4970703125,1895.4371337890625,0.0,3419.827880859375,0.9151909947395324,1.0,0.0,3.0,1.0,0.0
18104280,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.949006974697113,0.5071837902069092,0.4578787684440613,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.6168676614761353,0.5726020336151123,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8711385130882263,0.3999202251434326,0.2811754941940307,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8600527048110962,0.3843919634819031,0.3663267791271209,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.721322774887085,0.2214169949293136,1.009998798370361,284.8856811523437,284.95001220703125,300.3329162597656,293.0233459472656,298.1228332519531,297.2274169921875,284.8880615234375,1.0,0.6014663577079773,0.3876864910125732,0.3876864910125732,1.0,1.0,-3.2277400493621826,0.9291788935661316,2.2985613346099854,0.2037361562252044,0.8767603039741516,0.8767603039741516,0.0,155.78370666503906,163.0,55742.65625,0.0,2774.09912109375,1.0,279.45635986328125,283.0687255859375,296.06024169921875,299.67193603515625,293.1499938964844,293.1499938964844,279.75,38908.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017431735992432,1.0,0.0,0.0,3.685060739517212,3.6850857734680176,9.061135415322495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.26611328125,0.0,1594.4970703125,1895.4371337890625,0.0,3419.827880859375,0.9151909947395324,1.0,0.0,3.0,1.0,0.0
18104340,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9440616965293884,0.5061115026473999,0.4566033780574798,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6185687780380249,0.5790387988090515,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8689393997192383,0.4016234576702118,0.2822035551071167,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8571791052818298,0.3849477767944336,0.3666895031929016,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7187821269035339,0.2214922159910202,1.0099971294403076,285.0141296386719,284.95001220703125,300.3500061035156,293.0176086425781,298.1266174316406,297.2266540527344,285.012939453125,1.0,0.6038358211517334,0.3873012661933899,0.3873012661933899,1.0,1.0,-3.2356112003326416,0.9307789206504822,2.304832220077514,0.203558474779129,0.9855501055717468,0.9855501055717468,0.0,158.09860229492188,166.0,55061.89453125,0.0,2803.08154296875,1.0,279.74346923828125,283.21014404296875,295.9852905273437,299.5014343261719,293.1499938964844,293.1499938964844,279.45001220703125,33296.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007922410964966,1.0,0.0,0.0,3.797911167144776,3.797936201095581,9.624604899727274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.56640625,0.0,1682.9931640625,1895.4371337890625,0.0,3410.968017578125,0.9365279674530028,1.0,0.0,3.0,1.0,0.0
18104400,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9440616965293884,0.5061115026473999,0.4566033780574798,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6185687780380249,0.5790387988090515,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8689393997192383,0.4016234576702118,0.2822035551071167,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8571791052818298,0.3849477767944336,0.3666895031929016,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7187821269035339,0.2214922159910202,1.0099971294403076,285.0141296386719,284.95001220703125,300.3500061035156,293.0176086425781,298.1266174316406,297.2266540527344,285.012939453125,1.0,0.6038358211517334,0.3873012661933899,0.3873012661933899,1.0,1.0,-3.2356112003326416,0.9307789206504822,2.304832220077514,0.203558474779129,0.9855501055717468,0.9855501055717468,0.0,158.09860229492188,166.0,55061.89453125,0.0,2803.08154296875,1.0,279.74346923828125,283.21014404296875,295.9852905273437,299.5014343261719,293.1499938964844,293.1499938964844,279.45001220703125,33296.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007922410964966,1.0,0.0,0.0,3.797911167144776,3.797936201095581,9.624604899727274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.56640625,0.0,1682.9931640625,1895.4371337890625,0.0,3410.968017578125,0.9365279674530028,1.0,0.0,3.0,1.0,0.0
18104460,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9460486769676208,0.5076356530189514,0.4576062560081482,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6242226362228394,0.5770768523216248,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8731464147567749,0.4067453145980835,0.2853163778781891,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8606541752815247,0.3891462087631225,0.3699733018875122,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7229416966438293,0.2257941663265228,1.0252171754837036,284.9050598144531,284.95001220703125,300.367431640625,293.01104736328125,298.15643310546875,297.2613525390625,284.9076232910156,1.0,0.6074524521827698,0.3868439197540283,0.3868439197540283,1.0,1.0,-3.2604310512542725,0.93794846534729,2.3224825859069824,0.2049749195575714,0.8930175304412842,0.8930175304412842,0.0,158.5377655029297,169.0,56291.59765625,0.0,2857.14990234375,1.0,279.456298828125,283.0749816894531,296.059814453125,299.6956481933594,293.1499938964844,293.1499938964844,279.75,38120.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020615816116332,1.0,0.0,0.0,3.7153711318969727,3.7153961658477774,9.210806979353948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.88037109375,0.0,1623.2724609375,1895.4371337890625,0.0,3422.7939453125,0.9215723276138306,1.0,0.0,3.0,1.0,0.0
18104520,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9460486769676208,0.5076356530189514,0.4576062560081482,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6242226362228394,0.5770768523216248,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8731464147567749,0.4067453145980835,0.2853163778781891,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8606541752815247,0.3891462087631225,0.3699733018875122,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7229416966438293,0.2257941663265228,1.0252171754837036,284.9050598144531,284.95001220703125,300.367431640625,293.01104736328125,298.15643310546875,297.2613525390625,284.9076232910156,1.0,0.6074524521827698,0.3868439197540283,0.3868439197540283,1.0,1.0,-3.2604310512542725,0.93794846534729,2.3224825859069824,0.2049749195575714,0.8930175304412842,0.8930175304412842,0.0,158.5377655029297,169.0,56291.59765625,0.0,2857.14990234375,1.0,279.456298828125,283.0749816894531,296.059814453125,299.6956481933594,293.1499938964844,293.1499938964844,279.75,38120.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020615816116332,1.0,0.0,0.0,3.7153711318969727,3.7153961658477774,9.210806979353948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.88037109375,0.0,1623.2724609375,1895.4371337890625,0.0,3422.7939453125,0.9215723276138306,1.0,0.0,3.0,1.0,0.0
18104580,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9461104869842528,0.5083193778991699,0.4580634236335754,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.6282178163528442,0.5775527358055115,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8749440312385559,0.4096056818962097,0.2872956991195678,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8619914650917053,0.3912769556045532,0.3720227479934692,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.724975049495697,0.2279329597949981,1.0353786945343018,285.0491638183594,284.95001220703125,300.37957763671875,293.0058898925781,298.1737060546875,297.2806396484375,285.0494079589844,1.0,0.6103944778442383,0.3865329623222351,0.3865329623222351,1.0,1.0,-3.2786166667938232,0.9432385563850404,2.335378170013428,0.2062218487262725,1.0,1.0,0.0,159.46556091308594,169.0,55749.88671875,0.0,2900.6083984375,1.0,279.7269287109375,283.2271423339844,295.9925537109375,299.5214233398437,293.1499938964844,293.1499938964844,279.75,32949.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016156792640686,1.0,0.0,0.0,3.8048017024993896,3.8048267364501953,9.659559054853162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.19921875,0.0,1688.5194091796875,1895.4371337890625,0.0,3418.64013671875,0.938564956188202,1.0,0.0,3.0,1.0,0.0
18104640,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9459346532821656,0.5085487365722656,0.4583710730075836,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9990000128746032,0.6300163269042969,0.5782272219657898,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8755543828010559,0.4108469784259796,0.2882246971130371,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8623647689819336,0.3921606242656708,0.3729448020458221,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7256453633308411,0.2288012355566024,1.0396859645843506,285.04815673828125,284.95001220703125,300.3853759765625,293.0032958984375,298.1808166503906,297.2882995605469,285.0481872558594,1.0,0.611856997013092,0.3863866031169891,0.3863866031169891,1.0,1.0,-3.287203788757324,0.945732593536377,2.341471195220948,0.2068163156509399,1.0,1.0,0.0,160.04481506347656,172.0,55927.33203125,0.0,2922.070556640625,1.0,279.74334716796875,283.2246398925781,295.9953308105469,299.5576477050781,293.1499938964844,293.1499938964844,279.45001220703125,33223.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015951156616212,1.0,0.0,0.0,3.8396151065826416,3.8396406173706055,9.837135621637572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.658203125,0.0,1732.6817626953125,1895.4371337890625,0.0,3418.44873046875,0.9457858800888062,1.0,0.0,3.0,1.0,0.0
18104700,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9446913599967957,0.5081806182861328,0.4584800004959106,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6321317553520203,0.5803918838500977,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8757144212722778,0.4122701585292816,0.2894599139690399,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8621878623962402,0.39307302236557,0.3741090297698974,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.726014256477356,0.2297969758510589,1.045293927192688,284.9127197265625,284.95001220703125,300.39453125,292.9989624023437,298.1873474121094,297.2938537597656,284.9071960449219,1.0,0.6141568422317505,0.3861579298973083,0.3861579298973083,1.0,1.0,-3.2995715141296387,0.949265718460083,2.350305795669556,0.2076543569564819,0.9400618672370912,0.9400618672370912,0.0,161.2535858154297,172.0,57300.31640625,0.0,2955.265869140625,1.0,279.49371337890625,283.0616149902344,296.06298828125,299.79638671875,293.1499938964844,293.1499938964844,279.45001220703125,35321.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025862812995912,1.0,0.0,0.0,3.8519890308380127,3.852015018463135,9.900642226057244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.0869140625,0.0,1764.35595703125,1895.4371337890625,0.0,3427.6806640625,0.9488618969917296,1.0,0.0,3.0,1.0,0.0
18104760,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9419470429420472,0.5073513388633728,0.4579050540924072,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6335305571556091,0.5841355323791504,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8746725916862488,0.4133030772209167,0.2903036475181579,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8608685731887817,0.3935936987400055,0.3747814893722534,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7253771424293518,0.2304438054561615,1.049055576324463,284.9066467285156,284.95001220703125,300.4038391113281,292.994384765625,298.18896484375,297.2933349609375,284.90838623046875,1.0,0.6163755655288696,0.3857220709323883,0.3857220709323883,1.0,1.0,-3.309732675552368,0.9514889121055604,2.358243703842163,0.2076715230941772,0.9203643798828124,0.9203643798828124,0.0,162.86343383789062,175.0,57335.67578125,0.0,2986.196044921875,1.0,279.4560241699219,283.05615234375,296.07666015625,299.7786560058594,293.1499938964844,293.1499938964844,279.1499938964844,37277.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035378098487854,1.0,0.0,0.0,3.804558515548706,3.804584264755249,9.658325552663882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.8720703125,0.0,1721.9771728515625,1895.4371337890625,0.0,3436.5390625,0.940679132938385,1.0,0.0,3.0,1.0,0.0
18104820,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9353983402252196,0.5056717991828918,0.4564449787139892,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6352227330207825,0.592954695224762,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8716578483581543,0.4151748716831207,0.2916858494281769,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.857269823551178,0.3943213820457458,0.3756234347820282,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.723035991191864,0.2312876880168914,1.0538661479949951,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.1872863769531,297.2855529785156,284.8870849609375,1.0,0.6205810904502869,0.3848503828048706,0.3848503828048706,1.0,1.0,-3.32704496383667,0.9548218250274658,2.372223138809204,0.2072002589702606,0.8440408706665039,0.8440408706665039,0.0,166.396728515625,178.0,57736.17578125,0.0,3043.79150390625,1.0,279.157470703125,283.0069885253906,296.0995178222656,299.8481750488281,293.1499938964844,293.1499938964844,279.45001220703125,40780.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061652421951294,1.0,0.0,0.0,3.5816898345947266,3.581714153289795,8.55991117987287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.1982421875,0.0,1493.58642578125,1895.4371337890625,0.0,3460.982177734375,0.8944869637489319,1.0,0.0,3.0,1.0,0.0
18104880,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9353983402252196,0.5056717991828918,0.4564449787139892,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6352227330207825,0.592954695224762,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8716578483581543,0.4151748716831207,0.2916858494281769,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.857269823551178,0.3943213820457458,0.3756234347820282,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.723035991191864,0.2312876880168914,1.0538661479949951,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.1872863769531,297.2855529785156,284.8870849609375,1.0,0.6205810904502869,0.3848503828048706,0.3848503828048706,1.0,1.0,-3.32704496383667,0.9548218250274658,2.372223138809204,0.2072002589702606,0.8440408706665039,0.8440408706665039,0.0,166.396728515625,178.0,57736.17578125,0.0,3043.79150390625,1.0,279.157470703125,283.0069885253906,296.0995178222656,299.8481750488281,293.1499938964844,293.1499938964844,279.45001220703125,40780.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061652421951294,1.0,0.0,0.0,3.5816898345947266,3.581714153289795,8.55991117987287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.1982421875,0.0,1493.58642578125,1895.4371337890625,0.0,3460.982177734375,0.8944869637489319,1.0,0.0,3.0,1.0,0.0
18104940,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9309203624725342,0.5056652426719666,0.4562309980392456,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6376709342002869,0.599941611289978,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8701358437538147,0.4181534945964813,0.2936462163925171,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8549695611000061,0.3959041833877563,0.3770051896572113,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7214942574501038,0.2324994802474975,1.059218168258667,285.00994873046875,284.95001220703125,300.44207763671875,292.9734802246094,298.192138671875,297.28662109375,285.0097045898437,1.0,0.6247150301933289,0.3839786648750305,0.3839786648750305,1.0,1.0,-3.3456408977508545,0.9585617184638976,2.3870792388916016,0.2067702412605285,0.9489313960075378,0.9489313960075378,0.0,169.47372436523438,181.0,57240.0703125,0.0,3102.179443359375,1.0,279.44189453125,283.1436462402344,296.0063781738281,299.6597900390625,293.1499938964844,293.1499938964844,279.1499938964844,33591.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064784049987792,1.0,0.0,0.0,3.696089267730713,3.696113348007202,9.115452144214942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.787109375,0.0,1566.8048095703125,1895.4371337890625,0.0,3463.8935546875,0.9141298532485962,1.0,0.0,3.0,1.0,0.0
18105000,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9309203624725342,0.5056652426719666,0.4562309980392456,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.6376709342002869,0.599941611289978,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8701358437538147,0.4181534945964813,0.2936462163925171,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8549695611000061,0.3959041833877563,0.3770051896572113,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7214942574501038,0.2324994802474975,1.059218168258667,285.00994873046875,284.95001220703125,300.44207763671875,292.9734802246094,298.192138671875,297.28662109375,285.0097045898437,1.0,0.6247150301933289,0.3839786648750305,0.3839786648750305,1.0,1.0,-3.3456408977508545,0.9585617184638976,2.3870792388916016,0.2067702412605285,0.9489313960075378,0.9489313960075378,0.0,169.47372436523438,181.0,57240.0703125,0.0,3102.179443359375,1.0,279.44189453125,283.1436462402344,296.0063781738281,299.6597900390625,293.1499938964844,293.1499938964844,279.1499938964844,33591.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064784049987792,1.0,0.0,0.0,3.696089267730713,3.696113348007202,9.115452144214942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.787109375,0.0,1566.8048095703125,1895.4371337890625,0.0,3463.8935546875,0.9141298532485962,1.0,0.0,3.0,1.0,0.0
18105060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9243687987327576,0.5041981339454651,0.4553895592689514,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9981247186660768,0.6389686465263367,0.6050687432289124,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8670946359634399,0.4202272295951843,0.2953629195690155,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8512821793556213,0.3967196643352508,0.3781233131885528,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7187427878379822,0.233179971575737,1.063646912574768,284.9102478027344,284.95001220703125,300.4617614746094,292.9616394042969,298.1903076171875,297.2781982421875,284.91168212890625,1.0,0.628559947013855,0.3832323551177978,0.3832323551177978,1.0,1.0,-3.359538555145264,0.9610360264778136,2.398502349853516,0.2063451260328292,0.864163875579834,0.864163875579834,0.0,173.28424072265625,184.0,58109.74609375,0.0,3154.86181640625,1.0,279.1573181152344,283.02032470703125,296.0622863769531,299.82427978515625,293.1499938964844,293.1499938964844,279.45001220703125,38461.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087947607040404,1.0,0.0,0.0,3.594064235687256,3.594088077545166,8.619160212219867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.64306640625,0.0,1489.9564208984375,1895.4371337890625,0.0,3485.4150390625,0.8949659466743469,1.0,0.0,3.0,1.0,0.0
18105120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9243687987327576,0.5041981339454651,0.4553895592689514,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9981247186660768,0.6389686465263367,0.6050687432289124,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8670946359634399,0.4202272295951843,0.2953629195690155,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8512821793556213,0.3967196643352508,0.3781233131885528,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7187427878379822,0.233179971575737,1.063646912574768,284.9102478027344,284.95001220703125,300.4617614746094,292.9616394042969,298.1903076171875,297.2781982421875,284.91168212890625,1.0,0.628559947013855,0.3832323551177978,0.3832323551177978,1.0,1.0,-3.359538555145264,0.9610360264778136,2.398502349853516,0.2063451260328292,0.864163875579834,0.864163875579834,0.0,173.28424072265625,184.0,58109.74609375,0.0,3154.86181640625,1.0,279.1573181152344,283.02032470703125,296.0622863769531,299.82427978515625,293.1499938964844,293.1499938964844,279.45001220703125,38461.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087947607040404,1.0,0.0,0.0,3.594064235687256,3.594088077545166,8.619160212219867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.64306640625,0.0,1489.9564208984375,1895.4371337890625,0.0,3485.4150390625,0.8949659466743469,1.0,0.0,3.0,1.0,0.0
18105180,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.918440878391266,0.5038697123527527,0.4549251496791839,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9951991438865662,0.6415442824363708,0.6072287559509277,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.864427387714386,0.4230349361896515,0.2972399890422821,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.847900390625,0.3980710804462433,0.3793394565582275,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7160760164260864,0.2341112345457077,1.0678951740264893,285.01641845703125,284.95001220703125,300.4818115234375,292.948974609375,298.195556640625,297.2796936035156,285.0155334472656,1.0,0.6319443583488464,0.3824860155582428,0.3824860155582428,1.0,1.0,-3.3704066276550293,0.9625024795532228,2.407904148101806,0.2053133249282837,0.96568363904953,0.96568363904953,0.0,176.90882873535156,187.0,57582.38671875,0.0,3200.061767578125,1.0,279.4420471191406,283.1409912109375,295.9813232421875,299.6549987792969,293.1499938964844,293.1499938964844,279.1499938964844,33037.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091356992721558,1.0,0.0,0.0,3.722013473510742,3.7220377922058105,9.243771046385518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.0791015625,0.0,1592.1661376953125,1895.4371337890625,0.0,3488.5810546875,0.9194788932800292,1.0,0.0,3.0,1.0,0.0
18105240,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.918440878391266,0.5038697123527527,0.4549251496791839,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9951991438865662,0.6415442824363708,0.6072287559509277,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.864427387714386,0.4230349361896515,0.2972399890422821,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.847900390625,0.3980710804462433,0.3793394565582275,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7160760164260864,0.2341112345457077,1.0678951740264893,285.01641845703125,284.95001220703125,300.4818115234375,292.948974609375,298.195556640625,297.2796936035156,285.0155334472656,1.0,0.6319443583488464,0.3824860155582428,0.3824860155582428,1.0,1.0,-3.3704066276550293,0.9625024795532228,2.407904148101806,0.2053133249282837,0.96568363904953,0.96568363904953,0.0,176.90882873535156,187.0,57582.38671875,0.0,3200.061767578125,1.0,279.4420471191406,283.1409912109375,295.9813232421875,299.6549987792969,293.1499938964844,293.1499938964844,279.1499938964844,33037.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091356992721558,1.0,0.0,0.0,3.722013473510742,3.7220377922058105,9.243771046385518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.0791015625,0.0,1592.1661376953125,1895.4371337890625,0.0,3488.5810546875,0.9194788932800292,1.0,0.0,3.0,1.0,0.0
18105300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9156992435455322,0.5031277537345886,0.4546501040458679,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9938924312591552,0.6424750685691833,0.6084261536598206,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8632720708847046,0.4240894913673401,0.2981824278831482,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8463897705078125,0.3984606862068176,0.3799547553062439,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.714874804019928,0.2344080656766891,1.0700665712356567,284.8837585449219,284.95001220703125,300.4919738769531,292.9423522949219,298.1959228515625,297.2773132324219,284.8806457519531,1.0,0.6335951089859009,0.3821128606796264,0.3821128606796264,1.0,1.0,-3.3760080337524414,0.9632791876792908,2.412728786468506,0.2049292773008346,0.8780307173728943,0.8780307173728943,0.0,178.64920043945312,187.0,58643.0546875,0.0,3222.7216796875,1.0,279.1958923339844,282.98785400390625,296.0378112792969,299.8710632324219,293.1499938964844,293.1499938964844,279.1499938964844,36888.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103975296020508,1.0,0.0,0.0,3.703900098800659,3.7039248943328857,9.154019267043624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.162109375,0.0,1600.708251953125,1895.4371337890625,0.0,3500.292236328125,0.915943205356598,1.0,0.0,3.0,1.0,0.0
18105360,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9118926525115968,0.5021836161613464,0.4538863897323608,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.991837441921234,0.643218994140625,0.6092106103897095,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8612632751464844,0.4249766170978546,0.2988685369491577,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8440965414047241,0.3986740410327911,0.3802667558193207,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7129501700401306,0.2345639914274215,1.0713074207305908,284.9020690917969,284.95001220703125,300.5021667480469,292.935546875,298.19488525390625,297.27294921875,284.90380859375,1.0,0.6350499391555786,0.3817721307277679,0.3817721307277679,1.0,1.0,-3.3787288665771484,0.9631800055503844,2.415548801422119,0.2042773514986038,0.8698024749755859,0.8698024749755859,0.0,180.735580444336,190.0,58423.93359375,0.0,3240.91552734375,1.0,279.1572265625,283.00567626953125,296.0380249023437,299.8212890625,293.1499938964844,293.1499938964844,279.45001220703125,38460.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911496877670288,1.0,0.0,0.0,3.626575231552124,3.626599311828613,8.775799074101087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.1328125,0.0,1525.5582275390625,1895.4371337890625,0.0,3510.490478515625,0.9020536541938782,1.0,0.0,3.0,1.0,0.0
18105420,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9073229432106018,0.5017957091331482,0.4533077776432037,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9896278977394104,0.646003007888794,0.611604630947113,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8594920039176941,0.4277818202972412,0.3007029891014099,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8415390253067017,0.3999128043651581,0.381328135728836,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7107570767402649,0.2353616952896118,1.0747473239898682,285.0136108398437,284.95001220703125,300.5227966308594,292.9214782714844,298.2014465332031,297.27587890625,285.0127868652344,1.0,0.6379972100257874,0.3810906410217285,0.3810906410217285,1.0,1.0,-3.3885226249694824,0.9644513130187988,2.424071311950684,0.2032704651355743,0.971624791622162,0.971624791622162,0.0,183.82101440429688,193.0,57833.51171875,0.0,3281.05078125,1.0,279.4422607421875,283.1318054199219,295.9541015625,299.6444702148437,293.1499938964844,293.1499938964844,279.1499938964844,33169.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118439555168152,1.0,0.0,0.0,3.747658491134644,3.747683048248291,9.371590863338496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.6884765625,0.0,1622.814208984375,1895.4371337890625,0.0,3513.70849609375,0.9253509640693665,1.0,0.0,3.0,1.0,0.0
18105480,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9073229432106018,0.5017957091331482,0.4533077776432037,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9896278977394104,0.646003007888794,0.611604630947113,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8594920039176941,0.4277818202972412,0.3007029891014099,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8415390253067017,0.3999128043651581,0.381328135728836,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7107570767402649,0.2353616952896118,1.0747473239898682,285.0136108398437,284.95001220703125,300.5227966308594,292.9214782714844,298.2014465332031,297.27587890625,285.0127868652344,1.0,0.6379972100257874,0.3810906410217285,0.3810906410217285,1.0,1.0,-3.3885226249694824,0.9644513130187988,2.424071311950684,0.2032704651355743,0.971624791622162,0.971624791622162,0.0,183.82101440429688,193.0,57833.51171875,0.0,3281.05078125,1.0,279.4422607421875,283.1318054199219,295.9541015625,299.6444702148437,293.1499938964844,293.1499938964844,279.1499938964844,33169.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118439555168152,1.0,0.0,0.0,3.747658491134644,3.747683048248291,9.371590863338496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.6884765625,0.0,1622.814208984375,1895.4371337890625,0.0,3513.70849609375,0.9253509640693665,1.0,0.0,3.0,1.0,0.0
18105540,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9020493030548096,0.5001072883605957,0.4522545337677002,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9866725206375122,0.6476717591285706,0.6136099696159363,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8570162653923035,0.4297640919685364,0.3023490011692047,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8383573889732361,0.4004480540752411,0.3821765780448913,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7079301476478577,0.235727921128273,1.0776877403259275,284.8985900878906,284.95001220703125,300.54364013671875,292.9068298339844,298.2012023925781,297.26953125,284.900390625,1.0,0.64082932472229,0.3804091811180115,0.3804091811180115,1.0,1.0,-3.396214246749878,0.9649972915649414,2.4312169551849365,0.2022425085306167,0.8732341527938843,0.8732341527938843,0.0,187.31495666503903,196.0,58663.15625,0.0,3318.918701171875,1.0,279.1566772460937,282.9957275390625,296.0087280273437,299.8072509765625,293.1499938964844,293.1499938964844,279.45001220703125,38599.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141892790794371,1.0,0.0,0.0,3.650120973587036,3.650145530700684,8.89012426341651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.859375,0.0,1552.7545166015625,1895.4371337890625,0.0,3535.43994140625,0.9072847366333008,1.0,0.0,3.0,1.0,0.0
18105600,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9020493030548096,0.5001072883605957,0.4522545337677002,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9866725206375122,0.6476717591285706,0.6136099696159363,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8570162653923035,0.4297640919685364,0.3023490011692047,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8383573889732361,0.4004480540752411,0.3821765780448913,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7079301476478577,0.235727921128273,1.0776877403259275,284.8985900878906,284.95001220703125,300.54364013671875,292.9068298339844,298.2012023925781,297.26953125,284.900390625,1.0,0.64082932472229,0.3804091811180115,0.3804091811180115,1.0,1.0,-3.396214246749878,0.9649972915649414,2.4312169551849365,0.2022425085306167,0.8732341527938843,0.8732341527938843,0.0,187.31495666503903,196.0,58663.15625,0.0,3318.918701171875,1.0,279.1566772460937,282.9957275390625,296.0087280273437,299.8072509765625,293.1499938964844,293.1499938964844,279.45001220703125,38599.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141892790794371,1.0,0.0,0.0,3.650120973587036,3.650145530700684,8.89012426341651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.859375,0.0,1552.7545166015625,1895.4371337890625,0.0,3535.43994140625,0.9072847366333008,1.0,0.0,3.0,1.0,0.0
18105660,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8982730507850647,0.4997405111789703,0.4516783058643341,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9847052693367004,0.6504109501838684,0.6159538626670837,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8556869626045227,0.4326479732990265,0.304224282503128,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8361797332763672,0.4016479253768921,0.3831847906112671,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7059299349784851,0.2364674061536789,1.080794334411621,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.20831298828125,297.27294921875,285.0129699707031,1.0,0.6435950398445129,0.3797813951969147,0.3797813951969147,1.0,1.0,-3.405534744262696,0.9662415385246276,2.439293146133423,0.2013079673051834,0.9765655398368835,0.9765655398368835,0.0,190.1986694335937,199.0,58034.27734375,0.0,3357.189208984375,1.0,279.4423828125,283.1257019042969,295.922607421875,299.6258544921875,293.1499938964844,293.1499938964844,279.1499938964844,33260.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145007729530334,1.0,0.0,0.0,3.7669663429260254,3.766991138458252,9.468403732171282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.69921875,0.0,1646.0804443359375,1895.4371337890625,0.0,3538.32421875,0.9297760725021362,1.0,0.0,3.0,1.0,0.0
18105720,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8982730507850647,0.4997405111789703,0.4516783058643341,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9847052693367004,0.6504109501838684,0.6159538626670837,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8556869626045227,0.4326479732990265,0.304224282503128,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8361797332763672,0.4016479253768921,0.3831847906112671,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7059299349784851,0.2364674061536789,1.080794334411621,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.20831298828125,297.27294921875,285.0129699707031,1.0,0.6435950398445129,0.3797813951969147,0.3797813951969147,1.0,1.0,-3.405534744262696,0.9662415385246276,2.439293146133423,0.2013079673051834,0.9765655398368835,0.9765655398368835,0.0,190.1986694335937,199.0,58034.27734375,0.0,3357.189208984375,1.0,279.4423828125,283.1257019042969,295.922607421875,299.6258544921875,293.1499938964844,293.1499938964844,279.1499938964844,33260.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145007729530334,1.0,0.0,0.0,3.7669663429260254,3.766991138458252,9.468403732171282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.69921875,0.0,1646.0804443359375,1895.4371337890625,0.0,3538.32421875,0.9297760725021362,1.0,0.0,3.0,1.0,0.0
18105780,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8949344754219055,0.4984691739082336,0.4510214626789093,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9827951192855836,0.6516363024711609,0.6175567507743835,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8543154001235962,0.4342162013053894,0.305583655834198,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8342105150222778,0.4020465314388275,0.3838881552219391,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7041327953338623,0.2367302179336547,1.0831149816513062,284.88232421875,284.95001220703125,300.5807800292969,292.8798522949219,298.20849609375,297.2684020996094,284.8850402832031,1.0,0.6457054615020752,0.37930428981781,0.37930428981781,1.0,1.0,-3.411954879760742,0.96695214509964,2.445002794265747,0.2007239758968353,0.8764710426330566,0.8764710426330566,0.0,192.65988159179688,199.0,58941.95703125,0.0,3386.415283203125,1.0,279.16656494140625,282.9760437011719,295.98272705078125,299.813720703125,293.1499938964844,293.1499938964844,279.1499938964844,38741.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163473844528198,1.0,0.0,0.0,3.6948535442352295,3.694878578186035,9.109357961278874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.3935546875,0.0,1604.4114990234375,1895.4371337890625,0.0,3555.41259765625,0.9166504740715028,1.0,0.0,3.0,1.0,0.0
18105840,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8935293555259705,0.4980682730674743,0.4506411552429199,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9818849563598632,0.6520007848739624,0.6178922057151794,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8535842299461365,0.4347001612186432,0.305919200181961,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8333130478858948,0.402143269777298,0.3839952349662781,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.703291654586792,0.2367817908525467,1.0834877490997314,284.89727783203125,284.95001220703125,300.5858764648437,292.8760681152344,298.2083435058594,297.2667236328125,284.89910888671875,1.0,0.6463042497634888,0.3791536390781402,0.3791536390781402,1.0,1.0,-3.412881374359131,0.9668118357658386,2.4460694789886475,0.2003831416368484,0.8768899440765381,0.8768899440765381,0.0,193.57460021972656,202.0,58870.5625,0.0,3393.905029296875,1.0,279.1565246582031,282.98809814453125,295.9760437011719,299.78741455078125,293.1499938964844,293.1499938964844,279.45001220703125,38618.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168057441711426,1.0,0.0,0.0,3.6700944900512695,3.670119285583496,8.987684054773126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.822265625,0.0,1575.341064453125,1895.4371337890625,0.0,3559.6513671875,0.9117247462272644,1.0,0.0,3.0,1.0,0.0
18105900,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8912544250488281,0.4977939128875732,0.4501195251941681,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9805045127868652,0.6532356142997742,0.618809163570404,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8526014685630798,0.4360967874526977,0.3067515790462494,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8319194912910461,0.4026467502117157,0.3843384087085724,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7019714713096619,0.2370693087577819,1.084518551826477,285.0197448730469,284.95001220703125,300.5965270996094,292.8681640625,298.2112121582031,297.2675476074219,285.0219116210937,1.0,0.6475730538368225,0.378839761018753,0.378839761018753,1.0,1.0,-3.416003465652466,0.966918408870697,2.449084997177124,0.1997215300798416,0.9616962671279908,0.9616962671279908,0.0,195.19143676757807,202.0,58024.8046875,0.0,3410.62744140625,1.0,279.4020690917969,283.1256408691406,295.90533447265625,299.57110595703125,293.1499938964844,293.1499938964844,279.45001220703125,34166.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916868269443512,1.0,0.0,0.0,3.717092514038086,3.7171168327331534,9.219343723998464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.1484375,0.0,1595.1326904296875,1895.4371337890625,0.0,3560.229248046875,0.9205943942070008,1.0,0.0,3.0,1.0,0.0
18105960,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8900010585784912,0.4977149367332458,0.4500629305839538,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9799770712852478,0.6546633839607239,0.6201497912406921,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8524836301803589,0.4376676976680755,0.3078425526618957,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8313087821006775,0.4033075869083404,0.3849600553512573,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7014039754867554,0.2374750077724456,1.086353421211243,285.0150451660156,284.95001220703125,300.6072082519531,292.8601379394531,298.2156677246094,297.2704772949219,285.0138854980469,1.0,0.6489744782447815,0.3785184025764465,0.3785184025764465,1.0,1.0,-3.421811580657959,0.9678902626037598,2.453921318054199,0.1993656903505325,0.981871485710144,0.981871485710144,0.0,196.39959716796875,205.0,58211.63671875,0.0,3431.284423828125,1.0,279.44342041015625,283.1205749511719,295.8882751464844,299.6029663085937,293.1499938964844,293.1499938964844,279.1499938964844,33255.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170728325843812,1.0,0.0,0.0,3.785445690155029,3.785470724105835,9.561529168422569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.0576171875,0.0,1667.846435546875,1895.4371337890625,0.0,3562.120361328125,0.9337366223335266,1.0,0.0,3.0,1.0,0.0
