time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106020,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8855497241020203,0.4960521757602691,0.4490471482276916,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.977209746837616,0.6561608910560608,0.6220161318778992,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8506371378898621,0.4397905170917511,0.3095940351486206,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8286374807357788,0.4037621915340423,0.3857397139072418,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6989032030105591,0.2377428710460662,1.088854193687439,284.8960876464844,284.95001220703125,300.6285705566406,292.8439636230469,298.2156982421875,297.2642822265625,284.8978881835937,1.0,0.6516103148460388,0.3778756856918335,0.3778756856918335,1.0,1.0,-3.428896903991699,0.9683106541633606,2.4605863094329834,0.1983552426099777,0.8805151581764221,0.8805151581764221,0.0,199.731185913086,208.0,59058.4140625,0.0,3467.438720703125,1.0,279.1564025878906,282.98077392578125,295.9418334960937,299.76470947265625,293.1499938964844,293.1499938964844,279.45001220703125,38613.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919337809085846,1.0,0.0,0.0,3.6887030601501465,3.688728094100952,9.079056439986743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.67822265625,0.0,1596.4210205078125,1895.4371337890625,0.0,3583.0458984375,0.9158393740653992,1.0,0.0,3.0,1.0,0.0
18106080,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8855497241020203,0.4960521757602691,0.4490471482276916,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.977209746837616,0.6561608910560608,0.6220161318778992,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8506371378898621,0.4397905170917511,0.3095940351486206,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8286374807357788,0.4037621915340423,0.3857397139072418,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6989032030105591,0.2377428710460662,1.088854193687439,284.8960876464844,284.95001220703125,300.6285705566406,292.8439636230469,298.2156982421875,297.2642822265625,284.8978881835937,1.0,0.6516103148460388,0.3778756856918335,0.3778756856918335,1.0,1.0,-3.428896903991699,0.9683106541633606,2.4605863094329834,0.1983552426099777,0.8805151581764221,0.8805151581764221,0.0,199.731185913086,208.0,59058.4140625,0.0,3467.438720703125,1.0,279.1564025878906,282.98077392578125,295.9418334960937,299.76470947265625,293.1499938964844,293.1499938964844,279.45001220703125,38613.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919337809085846,1.0,0.0,0.0,3.6887030601501465,3.688728094100952,9.079056439986743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.67822265625,0.0,1596.4210205078125,1895.4371337890625,0.0,3583.0458984375,0.9158393740653992,1.0,0.0,3.0,1.0,0.0
18106140,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8822200894355774,0.4957093298435211,0.4484748244285583,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9753244519233704,0.65874183177948,0.6241909861564636,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8497092723846436,0.4428426921367645,0.3115718364715576,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8267471194267273,0.4048908650875091,0.3866671025753021,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6970908641815186,0.2383935153484344,1.0915155410766602,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2231140136719,297.26824951171875,285.0143737792969,1.0,0.6542134284973145,0.3772329688072204,0.3772329688072204,1.0,1.0,-3.437509298324585,0.9692398309707642,2.4682695865631104,0.1972587555646896,0.9866528511047364,0.9866528511047364,0.0,202.5334014892578,211.0,58373.21875,0.0,3504.272705078125,1.0,279.4435119628906,283.1151428222656,295.8536376953125,299.5784606933594,293.1499938964844,293.1499938964844,279.1499938964844,33309.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195606708526612,1.0,0.0,0.0,3.801565170288086,3.801590204238892,9.643133580539145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.275390625,0.0,1687.4571533203125,1895.4371337890625,0.0,3585.103515625,0.9373689889907836,1.0,0.0,3.0,1.0,0.0
18106200,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8822200894355774,0.4957093298435211,0.4484748244285583,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9753244519233704,0.65874183177948,0.6241909861564636,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8497092723846436,0.4428426921367645,0.3115718364715576,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8267471194267273,0.4048908650875091,0.3866671025753021,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6970908641815186,0.2383935153484344,1.0915155410766602,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2231140136719,297.26824951171875,285.0143737792969,1.0,0.6542134284973145,0.3772329688072204,0.3772329688072204,1.0,1.0,-3.437509298324585,0.9692398309707642,2.4682695865631104,0.1972587555646896,0.9866528511047364,0.9866528511047364,0.0,202.5334014892578,211.0,58373.21875,0.0,3504.272705078125,1.0,279.4435119628906,283.1151428222656,295.8536376953125,299.5784606933594,293.1499938964844,293.1499938964844,279.1499938964844,33309.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195606708526612,1.0,0.0,0.0,3.801565170288086,3.801590204238892,9.643133580539145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.275390625,0.0,1687.4571533203125,1895.4371337890625,0.0,3585.103515625,0.9373689889907836,1.0,0.0,3.0,1.0,0.0
18106260,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8779917359352112,0.4940501153469085,0.4474658966064453,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9725605249404908,0.6601402163505554,0.6259714365005493,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8480458855628967,0.4450328052043915,0.3133739233016968,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8241947889328003,0.4053018391132355,0.3874097466468811,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.694677472114563,0.2386156469583511,1.0938228368759155,284.8948059082031,284.95001220703125,300.6714172363281,292.8111877441406,298.2229919433594,297.26202392578125,284.8966369628906,1.0,0.6567891240119934,0.3765690922737121,0.3765690922737121,1.0,1.0,-3.4442837238311768,0.9694777727127076,2.474806070327759,0.1961395591497421,0.8839807510375977,0.8839807510375977,0.0,205.8567352294922,214.0,59229.73828125,0.0,3539.932861328125,1.0,279.1562805175781,282.9735412597656,295.9069519042969,299.7401428222656,293.1499938964844,293.1499938964844,279.45001220703125,38608.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92178213596344,1.0,0.0,0.0,3.706223964691162,3.706248998641968,9.165509595732146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.77294921875,0.0,1616.4461669921875,1895.4371337890625,0.0,3605.59619140625,0.9197186827659608,1.0,0.0,3.0,1.0,0.0
18106320,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8779917359352112,0.4940501153469085,0.4474658966064453,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9725605249404908,0.6601402163505554,0.6259714365005493,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8480458855628967,0.4450328052043915,0.3133739233016968,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8241947889328003,0.4053018391132355,0.3874097466468811,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.694677472114563,0.2386156469583511,1.0938228368759155,284.8948059082031,284.95001220703125,300.6714172363281,292.8111877441406,298.2229919433594,297.26202392578125,284.8966369628906,1.0,0.6567891240119934,0.3765690922737121,0.3765690922737121,1.0,1.0,-3.4442837238311768,0.9694777727127076,2.474806070327759,0.1961395591497421,0.8839807510375977,0.8839807510375977,0.0,205.8567352294922,214.0,59229.73828125,0.0,3539.932861328125,1.0,279.1562805175781,282.9735412597656,295.9069519042969,299.7401428222656,293.1499938964844,293.1499938964844,279.45001220703125,38608.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92178213596344,1.0,0.0,0.0,3.706223964691162,3.706248998641968,9.165509595732146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.77294921875,0.0,1616.4461669921875,1895.4371337890625,0.0,3605.59619140625,0.9197186827659608,1.0,0.0,3.0,1.0,0.0
18106380,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8748298287391663,0.4937131702899933,0.4468949139118194,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.970676064491272,0.662634015083313,0.6280581951141357,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8472551703453064,0.4481675624847412,0.3154045641422272,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8223788738250732,0.4063928425312042,0.3882979452610016,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6929188370704651,0.2392247170209884,1.096286654472351,285.01611328125,284.95001220703125,300.6928100585937,292.7947692871094,298.2304382324219,297.26617431640625,285.0149841308594,1.0,0.6593331694602966,0.3759052157402038,0.3759052157402038,1.0,1.0,-3.452570676803589,0.9702160358428956,2.4823546409606934,0.1949244439601898,0.99116712808609,0.99116712808609,0.0,208.65245056152344,217.0,58517.609375,0.0,3576.270263671875,1.0,279.4436340332031,283.11004638671875,295.8185119628906,299.5521850585937,293.1499938964844,293.1499938964844,279.1499938964844,33360.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219602942466736,1.0,0.0,0.0,3.816352367401123,3.816377639770508,9.718298770167166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.3779296875,0.0,1705.590087890625,1895.4371337890625,0.0,3607.23828125,0.9407498240470886,1.0,0.0,3.0,1.0,0.0
18106440,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8748298287391663,0.4937131702899933,0.4468949139118194,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.970676064491272,0.662634015083313,0.6280581951141357,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8472551703453064,0.4481675624847412,0.3154045641422272,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8223788738250732,0.4063928425312042,0.3882979452610016,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6929188370704651,0.2392247170209884,1.096286654472351,285.01611328125,284.95001220703125,300.6928100585937,292.7947692871094,298.2304382324219,297.26617431640625,285.0149841308594,1.0,0.6593331694602966,0.3759052157402038,0.3759052157402038,1.0,1.0,-3.452570676803589,0.9702160358428956,2.4823546409606934,0.1949244439601898,0.99116712808609,0.99116712808609,0.0,208.65245056152344,217.0,58517.609375,0.0,3576.270263671875,1.0,279.4436340332031,283.11004638671875,295.8185119628906,299.5521850585937,293.1499938964844,293.1499938964844,279.1499938964844,33360.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219602942466736,1.0,0.0,0.0,3.816352367401123,3.816377639770508,9.718298770167166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.3779296875,0.0,1705.590087890625,1895.4371337890625,0.0,3607.23828125,0.9407498240470886,1.0,0.0,3.0,1.0,0.0
18106500,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.873303234577179,0.4930064380168915,0.4466469585895538,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9697703123092652,0.6634151339530945,0.6291518807411194,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8469170928001404,0.4493918418884277,0.3164686858654022,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8215318322181702,0.406676173210144,0.3888087272644043,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6921232342720032,0.2393887341022491,1.0978113412857056,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,298.2312927246094,297.26434326171875,284.8774108886719,1.0,0.6606734395027161,0.3755732774734497,0.3755732774734497,1.0,1.0,-3.4573233127593994,0.9707740545272828,2.486549139022827,0.1945165395736694,0.9012818932533264,0.9012818932533264,0.0,210.085693359375,217.0,59623.375,0.0,3596.164306640625,1.0,279.1939697265625,282.9535217285156,295.8727111816406,299.7662658691406,293.1499938964844,293.1499938964844,279.1499938964844,36811.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231262803077698,1.0,0.0,0.0,3.799216270446777,3.799241781234741,9.631220336814297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.7353515625,0.0,1711.9256591796875,1895.4371337890625,0.0,3617.9814453125,0.937468945980072,1.0,0.0,3.0,1.0,0.0
18106560,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8708169460296631,0.4920637309551239,0.44589564204216,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9679181575775146,0.6639376282691956,0.6297540068626404,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8457581400871277,0.4504298269748688,0.3172590434551239,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8199195265769958,0.406764268875122,0.3890052437782287,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6905878186225891,0.2394056022167205,1.098413348197937,284.8939819335937,284.95001220703125,300.714111328125,292.7784423828125,298.230224609375,297.25994873046875,284.89581298828125,1.0,0.6618539094924927,0.375244528055191,0.375244528055191,1.0,1.0,-3.4590585231781006,0.970348596572876,2.4887099266052246,0.1937664896249771,0.8875110745429993,0.8875110745429993,0.0,211.96954345703125,220.0,59386.05078125,0.0,3611.480224609375,1.0,279.15655517578125,282.967041015625,295.8716125488281,299.7142028808594,293.1499938964844,293.1499938964844,279.45001220703125,38555.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241315722465516,1.0,0.0,0.0,3.722606658935547,3.722631931304932,9.246717809219264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.01318359375,0.0,1634.9617919921875,1895.4371337890625,0.0,3627.2373046875,0.9233984351158142,1.0,0.0,3.0,1.0,0.0
18106620,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.867818295955658,0.4917313158512115,0.4453287124633789,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9660377502441406,0.6663431525230408,0.6317549347877502,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8450947999954224,0.4536478519439697,0.3193449079990387,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8181620240211487,0.4078191220760345,0.3898579478263855,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6888835430145264,0.23997662961483,1.1007020473480225,285.0166931152344,284.95001220703125,300.7353210449219,292.7622985839844,298.2377014160156,297.2642517089844,285.0155944824219,1.0,0.6643451452255249,0.3745870292186737,0.3745870292186737,1.0,1.0,-3.467060089111328,0.9709928631782532,2.49606728553772,0.1925217062234878,0.9955126643180848,0.9955126643180848,0.0,214.7599029541016,223.0,58649.6171875,0.0,3647.3974609375,1.0,279.4437255859375,283.1051330566406,295.7835998535156,299.5252380371094,293.1499938964844,293.1499938964844,279.1499938964844,33406.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242637157440186,1.0,0.0,0.0,3.830168247222901,3.830193758010864,9.788789157028075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.9814453125,0.0,1722.6417236328125,1895.4371337890625,0.0,3628.45361328125,0.9439087510108948,1.0,0.0,3.0,1.0,0.0
18106680,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.867818295955658,0.4917313158512115,0.4453287124633789,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9660377502441406,0.6663431525230408,0.6317549347877502,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8450947999954224,0.4536478519439697,0.3193449079990387,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8181620240211487,0.4078191220760345,0.3898579478263855,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6888835430145264,0.23997662961483,1.1007020473480225,285.0166931152344,284.95001220703125,300.7353210449219,292.7622985839844,298.2377014160156,297.2642517089844,285.0155944824219,1.0,0.6643451452255249,0.3745870292186737,0.3745870292186737,1.0,1.0,-3.467060089111328,0.9709928631782532,2.49606728553772,0.1925217062234878,0.9955126643180848,0.9955126643180848,0.0,214.7599029541016,223.0,58649.6171875,0.0,3647.3974609375,1.0,279.4437255859375,283.1051330566406,295.7835998535156,299.5252380371094,293.1499938964844,293.1499938964844,279.1499938964844,33406.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242637157440186,1.0,0.0,0.0,3.830168247222901,3.830193758010864,9.788789157028075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.9814453125,0.0,1722.6417236328125,1895.4371337890625,0.0,3628.45361328125,0.9439087510108948,1.0,0.0,3.0,1.0,0.0
18106740,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8640087246894836,0.4900855123996734,0.4443386495113373,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9632867574691772,0.6675470471382141,0.6333664655685425,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8437474370002747,0.4559789299964905,0.3212525546550751,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8157702684402466,0.4081501960754394,0.3905324041843414,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6866313219070435,0.2401184141635894,1.1026679277420044,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.2373352050781,297.2580261230469,284.8944702148437,1.0,0.6668164730072021,0.3739295303821563,0.3739295303821563,1.0,1.0,-3.4732890129089355,0.97103351354599,2.502255439758301,0.1913338899612426,0.8904723525047302,0.8904723525047302,0.0,218.07421875,226.0,59529.31640625,0.0,3682.221435546875,1.0,279.15606689453125,282.9601135253906,295.8374328613281,299.6882019042969,293.1499938964844,293.1499938964844,279.45001220703125,38589.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263880252838136,1.0,0.0,0.0,3.737842559814453,3.737867832183838,9.322562277702672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.99267578125,0.0,1652.954345703125,1895.4371337890625,0.0,3647.98974609375,0.926721692085266,1.0,0.0,3.0,1.0,0.0
18106800,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8640087246894836,0.4900855123996734,0.4443386495113373,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9632867574691772,0.6675470471382141,0.6333664655685425,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8437474370002747,0.4559789299964905,0.3212525546550751,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8157702684402466,0.4081501960754394,0.3905324041843414,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6866313219070435,0.2401184141635894,1.1026679277420044,284.8926696777344,284.95001220703125,300.75634765625,292.74639892578125,298.2373352050781,297.2580261230469,284.8944702148437,1.0,0.6668164730072021,0.3739295303821563,0.3739295303821563,1.0,1.0,-3.4732890129089355,0.97103351354599,2.502255439758301,0.1913338899612426,0.8904723525047302,0.8904723525047302,0.0,218.07421875,226.0,59529.31640625,0.0,3682.221435546875,1.0,279.15606689453125,282.9601135253906,295.8374328613281,299.6882019042969,293.1499938964844,293.1499938964844,279.45001220703125,38589.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263880252838136,1.0,0.0,0.0,3.737842559814453,3.737867832183838,9.322562277702672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.99267578125,0.0,1652.954345703125,1895.4371337890625,0.0,3647.98974609375,0.926721692085266,1.0,0.0,3.0,1.0,0.0
18106860,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8611592650413513,0.4897607266902923,0.4437725841999054,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9614048600196838,0.6698655486106873,0.6352773904800415,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8431955575942993,0.4592827558517456,0.3233920037746429,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8140484094619751,0.4091710150241852,0.391348123550415,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6849742531776428,0.240654245018959,1.1047847270965576,285.0173034667969,284.95001220703125,300.7771911621094,292.7308959960937,298.2448425292969,297.2624816894531,285.0162658691406,1.0,0.669256329536438,0.3732964694499969,0.3732964694499969,1.0,1.0,-3.480996370315552,0.971634805202484,2.509361505508423,0.1901092380285263,0.9996387958526612,0.9996387958526612,0.0,220.86241149902344,229.0,58771.5546875,0.0,3717.692138671875,1.0,279.4438171386719,283.1004638671875,295.7496032714844,299.4984130859375,293.1499938964844,293.1499938964844,279.1499938964844,33452.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264670610427856,1.0,0.0,0.0,3.843037843704224,3.843063354492188,9.854680911303149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.419921875,0.0,1738.6571044921875,1895.4371337890625,0.0,3648.716552734375,0.9468535780906676,1.0,0.0,3.0,1.0,0.0
18106920,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8611592650413513,0.4897607266902923,0.4437725841999054,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9614048600196838,0.6698655486106873,0.6352773904800415,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8431955575942993,0.4592827558517456,0.3233920037746429,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8140484094619751,0.4091710150241852,0.391348123550415,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6849742531776428,0.240654245018959,1.1047847270965576,285.0173034667969,284.95001220703125,300.7771911621094,292.7308959960937,298.2448425292969,297.2624816894531,285.0162658691406,1.0,0.669256329536438,0.3732964694499969,0.3732964694499969,1.0,1.0,-3.480996370315552,0.971634805202484,2.509361505508423,0.1901092380285263,0.9996387958526612,0.9996387958526612,0.0,220.86241149902344,229.0,58771.5546875,0.0,3717.692138671875,1.0,279.4438171386719,283.1004638671875,295.7496032714844,299.4984130859375,293.1499938964844,293.1499938964844,279.1499938964844,33452.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264670610427856,1.0,0.0,0.0,3.843037843704224,3.843063354492188,9.854680911303149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.419921875,0.0,1738.6571044921875,1895.4371337890625,0.0,3648.716552734375,0.9468535780906676,1.0,0.0,3.0,1.0,0.0
18106980,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8582791090011597,0.4883841872215271,0.4430423974990845,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.95927757024765,0.6708083152770996,0.636657178401947,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8423190116882324,0.4613049626350403,0.3250928223133087,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.812216579914093,0.4094341695308685,0.391952782869339,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6832773089408875,0.240760862827301,1.1065119504928589,284.88299560546875,284.95001220703125,300.7945251464844,292.7182006835937,298.2445373535156,297.25732421875,284.88525390625,1.0,0.671329915523529,0.3727646768093109,0.3727646768093109,1.0,1.0,-3.4866397380828857,0.9718511700630188,2.514788627624512,0.1892264932394027,0.8944056034088135,0.8944056034088135,0.0,223.56619262695312,229.0,59718.91015625,0.0,3747.680908203125,1.0,279.16131591796875,282.94659423828125,295.8090515136719,299.6797790527344,293.1499938964844,293.1499938964844,279.1499938964844,38627.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282761216163636,1.0,0.0,0.0,3.767954111099243,3.767979860305786,9.473370141677152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.091796875,0.0,1688.69384765625,1895.4371337890625,0.0,3665.329833984375,0.933140993118286,1.0,0.0,3.0,1.0,0.0
18107040,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8575465083122253,0.4881235063076019,0.4427934885025024,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9586681723594666,0.670973539352417,0.6368054747581482,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8419889807701111,0.4616863131523132,0.3253540396690368,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8117042779922485,0.4094657301902771,0.3919916749000549,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6828010082244873,0.2407612353563308,1.1066030263900757,284.8918151855469,284.95001220703125,300.7978210449219,292.7158203125,298.244384765625,297.2562561035156,284.8935852050781,1.0,0.6716809868812561,0.3726633787155151,0.3726633787155151,1.0,1.0,-3.486989021301269,0.971656322479248,2.515332698822021,0.1889571696519851,0.8936290740966797,0.8936290740966797,0.0,224.17176818847656,232.0,59665.2421875,0.0,3752.15185546875,1.0,279.1559753417969,282.9538879394531,295.80419921875,299.6627502441406,293.1499938964844,293.1499938964844,279.45001220703125,38570.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285375475883484,1.0,0.0,0.0,3.752395868301392,3.752421379089356,9.395297979608586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.16845703125,0.0,1669.8759765625,1895.4371337890625,0.0,3667.72900390625,0.9299420118331908,1.0,0.0,3.0,1.0,0.0
18107100,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8557560443878174,0.4878475666046142,0.4422686696052551,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9572669863700868,0.6719704866409302,0.6374849081039429,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8413833975791931,0.4632790088653564,0.3263081908226013,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8104881644248962,0.4098675549030304,0.392232596874237,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6816582083702087,0.240944892168045,1.107151985168457,285.0195007324219,284.95001220703125,300.8080444335937,292.70849609375,298.24713134765625,297.2572631835937,285.0222473144531,1.0,0.6728051900863647,0.3723468482494354,0.3723468482494354,1.0,1.0,-3.4892654418945312,0.9714372754096984,2.517828226089477,0.1881582289934158,0.980764389038086,0.980764389038086,0.0,225.78512573242188,232.0,58722.3046875,0.0,3767.40771484375,1.0,279.4043884277344,283.09844970703125,295.73406982421875,299.4413146972656,293.1499938964844,293.1499938964844,279.45001220703125,34445.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284849166870116,1.0,0.0,0.0,3.79105806350708,3.791083335876465,9.58990199251275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.14453125,0.0,1683.7603759765625,1895.4371337890625,0.0,3667.245849609375,0.9374409317970276,1.0,0.0,3.0,1.0,0.0
18107160,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8548358082771301,0.4878023862838745,0.4422275722026825,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9567843675613404,0.673201322555542,0.6386256217956543,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8415384888648987,0.4650741219520569,0.3275472521781921,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8100005388259888,0.4104525446891784,0.3927724063396454,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6811900734901428,0.2412641644477844,1.1085644960403442,285.01824951171875,284.95001220703125,300.81817626953125,292.7012939453125,298.25177001953125,297.2608337402344,285.01727294921875,1.0,0.6740735769271851,0.3720276057720184,0.3720276057720184,1.0,1.0,-3.4944233894348145,0.9721460342407228,2.522277355194092,0.1876798570156097,1.0,1.0,0.0,226.9598999023437,235.0,58884.08984375,0.0,3787.218017578125,1.0,279.44390869140625,283.09637451171875,295.7172241210937,299.4725341796875,293.1499938964844,293.1499938964844,279.1499938964844,33515.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285631775856018,1.0,0.0,0.0,3.85465669631958,3.854682207107544,9.914359679896734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.845703125,0.0,1753.3668212890625,1895.4371337890625,0.0,3667.964111328125,0.9495478272438048,1.0,0.0,3.0,1.0,0.0
18107220,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8514012694358826,0.4861790239810943,0.4412558376789093,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9540587663650512,0.6742174625396729,0.6400665044784546,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8404561281204224,0.4675538837909698,0.329561710357666,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.807676374912262,0.4107151329517364,0.3933842778205871,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6790887713432312,0.24134062230587,1.1102412939071655,284.8925476074219,284.95001220703125,300.8382263183594,292.6874389648437,298.2511291503906,297.254638671875,284.8940734863281,1.0,0.676453709602356,0.3713891804218292,0.3713891804218292,1.0,1.0,-3.5001749992370605,0.9720575213432312,2.528117418289185,0.1864700764417648,0.8971921801567078,0.8971921801567078,0.0,230.26773071289065,238.0,59792.12109375,0.0,3821.30322265625,1.0,279.15679931640625,282.9493408203125,295.7721862792969,299.63800048828125,293.1499938964844,293.1499938964844,279.45001220703125,38474.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305694699287416,1.0,0.0,0.0,3.7659780979156494,3.766003847122192,9.463436754231224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.6455078125,0.0,1685.1702880859375,1895.4371337890625,0.0,3686.360107421875,0.9329551458358764,1.0,0.0,3.0,1.0,0.0
18107280,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8514012694358826,0.4861790239810943,0.4412558376789093,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9540587663650512,0.6742174625396729,0.6400665044784546,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8404561281204224,0.4675538837909698,0.329561710357666,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.807676374912262,0.4107151329517364,0.3933842778205871,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6790887713432312,0.24134062230587,1.1102412939071655,284.8925476074219,284.95001220703125,300.8382263183594,292.6874389648437,298.2511291503906,297.254638671875,284.8940734863281,1.0,0.676453709602356,0.3713891804218292,0.3713891804218292,1.0,1.0,-3.5001749992370605,0.9720575213432312,2.528117418289185,0.1864700764417648,0.8971921801567078,0.8971921801567078,0.0,230.26773071289065,238.0,59792.12109375,0.0,3821.30322265625,1.0,279.15679931640625,282.9493408203125,295.7721862792969,299.63800048828125,293.1499938964844,293.1499938964844,279.45001220703125,38474.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305694699287416,1.0,0.0,0.0,3.7659780979156494,3.766003847122192,9.463436754231224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.6455078125,0.0,1685.1702880859375,1895.4371337890625,0.0,3686.360107421875,0.9329551458358764,1.0,0.0,3.0,1.0,0.0
18107340,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8488457202911377,0.485867828130722,0.4407057464122772,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9522034525871276,0.6763601303100586,0.6418099999427795,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8401220440864563,0.4710307121276855,0.3318173885345459,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8059973120689392,0.411674290895462,0.3941406309604645,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6775434613227844,0.2418167889118194,1.112084984779358,285.0194702148437,284.95001220703125,300.8579406738281,292.6742858886719,298.2583923339844,297.2593994140625,285.0186462402344,1.0,0.6788057088851929,0.37075075507164,0.37075075507164,1.0,1.0,-3.507440090179444,0.972466766834259,2.534973382949829,0.1851491928100586,1.0,1.0,0.0,233.0420684814453,226.0,58985.8515625,0.0,3856.122802734375,1.0,279.4440002441406,283.0928649902344,295.68719482421875,299.4486999511719,293.1499938964844,293.1499938964844,279.1499938964844,33641.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305371642112732,1.0,0.0,0.0,3.8648312091827393,3.864856719970703,9.966767038349644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.0986328125,0.0,1766.886474609375,1895.4371337890625,0.0,3686.06396484375,0.9518284797668456,1.0,0.0,3.0,1.0,0.0
18107400,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8488457202911377,0.485867828130722,0.4407057464122772,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9522034525871276,0.6763601303100586,0.6418099999427795,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8401220440864563,0.4710307121276855,0.3318173885345459,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8059973120689392,0.411674290895462,0.3941406309604645,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6775434613227844,0.2418167889118194,1.112084984779358,285.0194702148437,284.95001220703125,300.8579406738281,292.6742858886719,298.2583923339844,297.2593994140625,285.0186462402344,1.0,0.6788057088851929,0.37075075507164,0.37075075507164,1.0,1.0,-3.507440090179444,0.972466766834259,2.534973382949829,0.1851491928100586,1.0,1.0,0.0,233.0420684814453,226.0,58985.8515625,0.0,3856.122802734375,1.0,279.4440002441406,283.0928649902344,295.68719482421875,299.4486999511719,293.1499938964844,293.1499938964844,279.1499938964844,33641.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305371642112732,1.0,0.0,0.0,3.8648312091827393,3.864856719970703,9.966767038349644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.0986328125,0.0,1766.886474609375,1895.4371337890625,0.0,3686.06396484375,0.9518284797668456,1.0,0.0,3.0,1.0,0.0
18107460,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8515363931655884,0.4842754006385803,0.4394996464252472,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9571067690849304,0.6772922873497009,0.6429041028022766,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8449785709381104,0.4736000895500183,0.3336937725543976,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.809617817401886,0.411918967962265,0.3944632709026336,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6806401014328003,0.2418811023235321,1.1124035120010376,284.8912353515625,284.95001220703125,300.87725830078125,292.6619873046875,298.2574462890625,297.2533874511719,284.8927001953125,1.0,0.6769695281982422,0.3700940907001495,0.3700940907001495,1.0,1.0,-3.51034951210022,0.9713853597640992,2.538964033126831,0.1836338341236114,0.8990756273269653,0.8990756273269653,0.0,229.4031677246093,214.0,59879.83203125,0.0,3841.6201171875,1.0,279.15673828125,282.9437255859375,295.7432556152344,299.6145324707031,293.1499938964844,293.1499938964844,278.8500061035156,38494.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324730634689332,1.0,0.0,0.0,3.777035713195801,3.777061462402344,9.519090440335276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.794921875,0.0,1698.46142578125,1895.4371337890625,0.0,3703.78857421875,0.9354077577590942,1.0,0.0,3.0,1.0,0.0
18107520,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8515363931655884,0.4842754006385803,0.4394996464252472,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9571067690849304,0.6772922873497009,0.6429041028022766,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8449785709381104,0.4736000895500183,0.3336937725543976,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.809617817401886,0.411918967962265,0.3944632709026336,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6806401014328003,0.2418811023235321,1.1124035120010376,284.8912353515625,284.95001220703125,300.87725830078125,292.6619873046875,298.2574462890625,297.2533874511719,284.8927001953125,1.0,0.6769695281982422,0.3700940907001495,0.3700940907001495,1.0,1.0,-3.51034951210022,0.9713853597640992,2.538964033126831,0.1836338341236114,0.8990756273269653,0.8990756273269653,0.0,229.4031677246093,214.0,59879.83203125,0.0,3841.6201171875,1.0,279.15673828125,282.9437255859375,295.7432556152344,299.6145324707031,293.1499938964844,293.1499938964844,278.8500061035156,38494.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324730634689332,1.0,0.0,0.0,3.777035713195801,3.777061462402344,9.519090440335276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.794921875,0.0,1698.46142578125,1895.4371337890625,0.0,3703.78857421875,0.9354077577590942,1.0,0.0,3.0,1.0,0.0
18107580,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8572779893875122,0.4827439188957214,0.4377219974994659,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9655152559280396,0.6781045794487,0.6432732939720154,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8529430031776428,0.4761914312839508,0.3351959586143493,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8159563541412354,0.412037581205368,0.3942297399044037,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6862627267837524,0.2418185025453567,1.1106345653533936,284.8822937011719,284.95001220703125,300.89617919921875,292.6506042480469,298.2561950683594,297.2474670410156,284.88385009765625,1.0,0.6728845238685608,0.369437426328659,0.369437426328659,1.0,1.0,-3.508052587509156,0.9686223268508912,2.5394301414489746,0.1814009249210357,0.8278195858001709,0.8278195858001709,0.0,222.1246795654297,202.0,59822.6015625,0.0,3792.27880859375,1.0,278.8583679199219,282.9110412597656,295.7440185546875,299.6304016113281,293.1499938964844,293.1499938964844,279.1499938964844,41226.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346541166305542,1.0,0.0,0.0,3.525362730026245,3.525386333465576,8.292794291264727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.892578125,0.0,1436.64599609375,1895.4371337890625,0.0,3723.726318359375,0.8822000622749329,1.0,0.0,3.0,1.0,0.0
18107640,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8572779893875122,0.4827439188957214,0.4377219974994659,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9655152559280396,0.6781045794487,0.6432732939720154,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8529430031776428,0.4761914312839508,0.3351959586143493,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8159563541412354,0.412037581205368,0.3942297399044037,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6862627267837524,0.2418185025453567,1.1106345653533936,284.8822937011719,284.95001220703125,300.89617919921875,292.6506042480469,298.2561950683594,297.2474670410156,284.88385009765625,1.0,0.6728845238685608,0.369437426328659,0.369437426328659,1.0,1.0,-3.508052587509156,0.9686223268508912,2.5394301414489746,0.1814009249210357,0.8278195858001709,0.8278195858001709,0.0,222.1246795654297,202.0,59822.6015625,0.0,3792.27880859375,1.0,278.8583679199219,282.9110412597656,295.7440185546875,299.6304016113281,293.1499938964844,293.1499938964844,279.1499938964844,41226.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346541166305542,1.0,0.0,0.0,3.525362730026245,3.525386333465576,8.292794291264727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.892578125,0.0,1436.64599609375,1895.4371337890625,0.0,3723.726318359375,0.8822000622749329,1.0,0.0,3.0,1.0,0.0
18107700,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8620210886001587,0.4827412366867065,0.437245637178421,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9714752435684204,0.679214358329773,0.6438254714012146,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8587558269500732,0.4780927300453186,0.3361879289150238,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8206260800361633,0.4125615656375885,0.3943293690681457,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6905632019042969,0.2420861274003982,1.1102787256240845,285.0018005371094,284.95001220703125,300.90545654296875,292.6452941894531,298.2604675292969,297.25115966796875,285.0025939941406,1.0,0.670491635799408,0.3691090941429138,0.3691090941429138,1.0,1.0,-3.5090208053588867,0.9679300785064696,2.541090726852417,0.1804127693176269,0.9057986736297609,0.9057986736297609,0.0,217.1976928710937,202.0,59014.46875,0.0,3765.186767578125,1.0,279.0984802246094,283.0519104003906,295.66522216796875,299.3970642089844,293.1499938964844,293.1499938964844,279.1499938964844,35222.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934482991695404,1.0,0.0,0.0,3.562817573547364,3.562840700149536,8.469942827105115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4755859375,0.0,1432.6376953125,1895.4371337890625,0.0,3722.162841796875,0.8872103691101074,1.0,0.0,3.0,1.0,0.0
18107760,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8680965900421143,0.482812225818634,0.4371205866336822,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9784114360809326,0.6804296374320984,0.6447437405586243,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8658942580223083,0.4800898134708404,0.3374066650867462,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8263468146324158,0.4132015705108642,0.3946868777275085,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6959491968154907,0.2424643039703369,1.1107579469680786,284.9945373535156,284.95001220703125,300.91461181640625,292.6402282714844,298.26580810546875,297.2560119628906,284.9939880371094,1.0,0.6680855751037598,0.3688483536243438,0.3688483536243438,1.0,1.0,-3.5124454498291016,0.9682227969169616,2.544222831726074,0.1799219846725464,0.9172019362449646,0.9172019362449646,0.0,211.6309967041016,190.0,59105.3984375,0.0,3740.326171875,1.0,279.1422424316406,283.04608154296875,295.6452331542969,299.417724609375,293.1499938964844,293.1499938964844,278.8500061035156,34141.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344251155853271,1.0,0.0,0.0,3.6190807819366455,3.6191041469573975,8.739565942050831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.763671875,0.0,1485.2537841796875,1895.4371337890625,0.0,3721.634033203125,0.896920382976532,1.0,0.0,3.0,1.0,0.0
18107820,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8801494836807251,0.4816829860210418,0.4359750151634216,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9909380674362184,0.6816288232803345,0.6457222104072571,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8803881406784058,0.4831459820270538,0.3393619060516357,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8377780318260193,0.413735568523407,0.3949408531188965,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7067168951034546,0.2427882552146911,1.1106970310211182,284.9130859375,284.95001220703125,300.9325866699219,292.6310119628906,298.2677917480469,297.254150390625,284.91357421875,1.0,0.662824809551239,0.368326872587204,0.368326872587204,1.0,1.0,-3.5148372650146484,0.967382788658142,2.547454595565796,0.178677499294281,0.8418912291526794,0.8418912291526794,0.0,200.8491058349609,178.0,59695.8125,0.0,3681.552490234375,1.0,278.8586730957031,282.9419250488281,295.69195556640625,299.55377197265625,293.1499938964844,293.1499938964844,279.1499938964844,38658.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359431862831116,1.0,0.0,0.0,3.4939639568328857,3.4939870834350586,8.145732408593176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.416015625,0.0,1385.4412841796875,1895.4371337890625,0.0,3735.493408203125,0.8729275465011597,1.0,0.0,3.0,1.0,0.0
