time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107880,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8801494836807251,0.4816829860210418,0.4359750151634216,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9909380674362184,0.6816288232803345,0.6457222104072571,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8803881406784058,0.4831459820270538,0.3393619060516357,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8377780318260193,0.413735568523407,0.3949408531188965,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7067168951034546,0.2427882552146911,1.1106970310211182,284.9130859375,284.95001220703125,300.9325866699219,292.6310119628906,298.2677917480469,297.254150390625,284.91357421875,1.0,0.662824809551239,0.368326872587204,0.368326872587204,1.0,1.0,-3.5148372650146484,0.967382788658142,2.547454595565796,0.178677499294281,0.8418912291526794,0.8418912291526794,0.0,200.8491058349609,178.0,59695.8125,0.0,3681.552490234375,1.0,278.8586730957031,282.9419250488281,295.69195556640625,299.55377197265625,293.1499938964844,293.1499938964844,279.1499938964844,38658.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359431862831116,1.0,0.0,0.0,3.4939639568328857,3.4939870834350586,8.145732408593176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.416015625,0.0,1385.4412841796875,1895.4371337890625,0.0,3735.493408203125,0.8729275465011597,1.0,0.0,3.0,1.0,0.0
18107940,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8931316137313843,0.4815515875816345,0.4352697432041168,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.6839478611946106,0.6407607197761536,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8958977460861206,0.4870062172412872,0.3416047394275665,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8500076532363892,0.4148165881633758,0.3954143226146698,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7174736857414246,0.2434457689523697,1.111291766166687,284.9993896484375,284.95001220703125,300.95001220703125,292.6229858398437,298.2759704589844,297.2613525390625,284.9976501464844,1.0,0.6568925976753235,0.3678053915500641,0.3678053915500641,1.0,1.0,-3.5109193325042725,0.964494287967682,2.546424865722656,0.1770121455192566,0.9251059889793396,0.9251059889793396,0.0,190.4850616455078,166.0,59043.265625,0.0,3610.8974609375,1.0,279.1412353515625,283.0498962402344,295.6174011230469,299.383544921875,293.1499938964844,293.1499938964844,278.8500061035156,33417.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355360865592957,1.0,0.0,0.0,3.612590789794922,3.612614154815674,8.708249197297846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.779296875,0.0,1472.8218994140625,1895.4371337890625,0.0,3731.778564453125,0.8950274586677551,1.0,0.0,3.0,1.0,0.0
18108000,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8931316137313843,0.4815515875816345,0.4352697432041168,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.6839478611946106,0.6407607197761536,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8958977460861206,0.4870062172412872,0.3416047394275665,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8500076532363892,0.4148165881633758,0.3954143226146698,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7174736857414246,0.2434457689523697,1.111291766166687,284.9993896484375,284.95001220703125,300.95001220703125,292.6229858398437,298.2759704589844,297.2613525390625,284.9976501464844,1.0,0.6568925976753235,0.3678053915500641,0.3678053915500641,1.0,1.0,-3.5109193325042725,0.964494287967682,2.546424865722656,0.1770121455192566,0.9251059889793396,0.9251059889793396,0.0,190.4850616455078,166.0,59043.265625,0.0,3610.8974609375,1.0,279.1412353515625,283.0498962402344,295.6174011230469,299.383544921875,293.1499938964844,293.1499938964844,278.8500061035156,33417.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355360865592957,1.0,0.0,0.0,3.612590789794922,3.612614154815674,8.708249197297846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.779296875,0.0,1472.8218994140625,1895.4371337890625,0.0,3731.778564453125,0.8950274586677551,1.0,0.0,3.0,1.0,0.0
18108060,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9030708074569702,0.4801402986049652,0.4340065717697143,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6880152225494385,0.6186514496803284,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9087540507316588,0.4899004101753235,0.3435584008693695,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8599191904067993,0.4151121377944946,0.3956007361412048,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7254303097724915,0.2436203807592392,1.1113057136535645,284.8995361328125,284.95001220703125,300.9665832519531,292.6153259277344,298.282958984375,297.268798828125,284.9000549316406,1.0,0.6491274833679199,0.3672700822353363,0.3672700822353363,1.0,1.0,-3.4865171909332275,0.9549714922904968,2.531545877456665,0.1730688214302063,0.8323462605476379,0.8323462605476379,0.0,181.9229431152344,154.0,59219.66796875,0.0,3499.56005859375,1.0,278.85821533203125,282.9365234375,295.6655578613281,299.5058288574219,293.1499938964844,293.1499938964844,279.1499938964844,39287.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368621706962584,1.0,0.0,0.0,3.469831705093384,3.469854593276977,8.033598533074837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.736328125,0.0,1365.1905517578125,1895.4371337890625,0.0,3743.875,0.8680192232131958,1.0,0.0,3.0,1.0,0.0
18108120,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9030708074569702,0.4801402986049652,0.4340065717697143,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6880152225494385,0.6186514496803284,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9087540507316588,0.4899004101753235,0.3435584008693695,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8599191904067993,0.4151121377944946,0.3956007361412048,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7254303097724915,0.2436203807592392,1.1113057136535645,284.8995361328125,284.95001220703125,300.9665832519531,292.6153259277344,298.282958984375,297.268798828125,284.9000549316406,1.0,0.6491274833679199,0.3672700822353363,0.3672700822353363,1.0,1.0,-3.4865171909332275,0.9549714922904968,2.531545877456665,0.1730688214302063,0.8323462605476379,0.8323462605476379,0.0,181.9229431152344,154.0,59219.66796875,0.0,3499.56005859375,1.0,278.85821533203125,282.9365234375,295.6655578613281,299.5058288574219,293.1499938964844,293.1499938964844,279.1499938964844,39287.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368621706962584,1.0,0.0,0.0,3.469831705093384,3.469854593276977,8.033598533074837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.736328125,0.0,1365.1905517578125,1895.4371337890625,0.0,3743.875,0.8680192232131958,1.0,0.0,3.0,1.0,0.0
18108180,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9154654741287231,0.4798736274242401,0.4332258105278015,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.694983184337616,0.5949469804763794,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9244548082351683,0.4933945834636688,0.3455897271633148,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8714050054550171,0.4159405529499054,0.3959045112133026,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7342819571495056,0.2441325485706329,1.1115802526474,284.9817810058594,284.95001220703125,300.9808044433594,292.6078186035156,298.3032531738281,297.2953796386719,284.9808654785156,1.0,0.6409290432929993,0.3667775988578796,0.3667775988578796,1.0,1.0,-3.460205316543579,0.9449743628501892,2.515230894088745,0.1689604073762893,0.8991156816482544,0.8991156816482544,0.0,173.02833557128906,154.0,58169.92578125,0.0,3384.350830078125,1.0,279.1379699707031,283.048095703125,295.5804138183594,299.2965393066406,293.1499938964844,293.1499938964844,279.1499938964844,34220.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936068832874298,1.0,0.0,0.0,3.555575370788574,3.555598258972168,8.435544032181497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.955078125,0.0,1417.660400390625,1895.4371337890625,0.0,3736.639892578125,0.8827139139175415,1.0,0.0,3.0,1.0,0.0
18108240,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9167479872703552,0.4798377752304077,0.4331843852996826,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.6956802606582642,0.5927143096923828,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9260126948356628,0.493692010641098,0.3457843959331512,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.872543454170227,0.4160107374191284,0.3959509134292602,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7351553440093994,0.2441809773445129,1.1116772890090942,284.9796142578125,284.95001220703125,300.98199462890625,292.6071472167969,298.3052673339844,297.2980651855469,284.9786071777344,1.0,0.6401856541633606,0.3667347729206085,0.3667347729206085,1.0,1.0,-3.457876920700073,0.944092094898224,2.513784885406494,0.168603628873825,0.8993204832077026,0.8993204832077026,0.0,172.21360778808594,157.0,58150.4609375,0.0,3374.071533203125,1.0,279.1408996582031,283.0466003417969,295.57989501953125,299.29840087890625,293.1499938964844,293.1499938964844,279.45001220703125,34302.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936026096343994,1.0,0.0,0.0,3.559187650680542,3.5592103004455566,8.452691986349237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.74755859375,0.0,1422.079345703125,1895.4371337890625,0.0,3736.25,0.8836555480957031,1.0,0.0,3.0,1.0,0.0
18108300,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9223012924194336,0.479854553937912,0.4329737424850464,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.7003381252288818,0.5832291841506958,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9331725239753724,0.4957584738731384,0.3470494449138641,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8775861263275146,0.4166073203086853,0.3963097929954529,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7390490174293518,0.2446011006832122,1.1126755475997925,285.0652160644531,284.95001220703125,300.9892883300781,292.6028747558594,298.3198547363281,297.3171691894531,285.06573486328125,1.0,0.6375645399093628,0.3664671182632446,0.3664671182632446,1.0,1.0,-3.449347496032715,0.9405364990234376,2.5088109970092773,0.1667008101940155,0.980272114276886,0.980272114276886,0.0,168.82843017578125,157.0,57370.4375,0.0,3334.189697265625,1.0,279.3973693847656,283.1563415527344,295.5321044921875,299.13433837890625,293.1499938964844,293.1499938964844,279.45001220703125,31716.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351032972335817,1.0,0.0,0.0,3.642656803131104,3.642679929733277,8.853802455632831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.3974609375,0.0,1493.028564453125,1895.4371337890625,0.0,3727.82763671875,0.9016600251197816,1.0,0.0,3.0,1.0,0.0
18108360,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.926778256893158,0.4798603951931,0.4329559504985809,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.7049169540405273,0.5759944319725037,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9391446113586426,0.4978401362895965,0.3484556674957275,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.881712794303894,0.4172296226024627,0.3968294858932495,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7422862648963928,0.245071530342102,1.1143516302108765,285.0406799316406,284.95001220703125,300.99627685546875,292.5984802246094,298.3345947265625,297.33526611328125,285.0380859375,1.0,0.6357802748680115,0.3664863407611847,0.3664863407611847,1.0,1.0,-3.4449493885040283,0.9391240477561952,2.5058252811431885,0.1661767810583114,0.9989793300628662,0.9989793300628662,0.0,166.38059997558594,160.0,57557.00390625,0.0,3309.56005859375,1.0,279.44244384765625,283.1300964355469,295.533203125,299.1929931640625,293.1499938964844,293.1499938964844,279.1499938964844,31566.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344519972801208,1.0,0.0,0.0,3.734806060791016,3.734830141067505,9.307421464654908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.671875,0.0,1595.6396484375,1895.4371337890625,0.0,3721.8798828125,0.9210703372955322,1.0,0.0,3.0,1.0,0.0
18108420,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.930390477180481,0.4782707095146179,0.4318366050720215,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7118608951568604,0.5687980651855469,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9458672404289246,0.5007285475730896,0.3506305515766144,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8857961893081665,0.4174222648143768,0.3972100913524627,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.745606005191803,0.2453610599040985,1.116127610206604,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3487243652344,297.3500671386719,284.8924865722656,1.0,0.6339764595031738,0.3665247857570648,0.3665247857570648,1.0,1.0,-3.4401538372039795,0.93769633769989,2.502457618713379,0.165751576423645,0.8835379481315613,0.8835379481315613,0.0,163.956298828125,163.0,58467.73828125,0.0,3284.2060546875,1.0,279.15655517578125,282.9564514160156,295.6103515625,299.38641357421875,293.1499938964844,293.1499938964844,279.45001220703125,37844.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351895451545716,1.0,0.0,0.0,3.6757795810699454,3.6758041381835938,9.015549267132884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.35400390625,0.0,1575.9366455078125,1895.4371337890625,0.0,3728.614990234375,0.9121333360671996,1.0,0.0,3.0,1.0,0.0
18108480,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.930390477180481,0.4782707095146179,0.4318366050720215,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7118608951568604,0.5687980651855469,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9458672404289246,0.5007285475730896,0.3506305515766144,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8857961893081665,0.4174222648143768,0.3972100913524627,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.745606005191803,0.2453610599040985,1.116127610206604,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3487243652344,297.3500671386719,284.8924865722656,1.0,0.6339764595031738,0.3665247857570648,0.3665247857570648,1.0,1.0,-3.4401538372039795,0.93769633769989,2.502457618713379,0.165751576423645,0.8835379481315613,0.8835379481315613,0.0,163.956298828125,163.0,58467.73828125,0.0,3284.2060546875,1.0,279.15655517578125,282.9564514160156,295.6103515625,299.38641357421875,293.1499938964844,293.1499938964844,279.45001220703125,37844.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351895451545716,1.0,0.0,0.0,3.6757795810699454,3.6758041381835938,9.015549267132884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.35400390625,0.0,1575.9366455078125,1895.4371337890625,0.0,3728.614990234375,0.9121333360671996,1.0,0.0,3.0,1.0,0.0
18108540,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.931638240814209,0.4779907763004303,0.4311932921409607,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.7184058427810669,0.5659978985786438,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.950081467628479,0.5046672224998474,0.3531006574630737,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8877016305923462,0.4182769656181335,0.3977438509464264,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7471947073936462,0.2459915429353714,1.1181132793426514,285.0064392089844,284.95001220703125,301.0214233398437,292.5796813964844,298.3647766113281,297.3672790527344,285.0057373046875,1.0,0.6339160203933716,0.3665632307529449,0.3665632307529449,1.0,1.0,-3.442002058029175,0.9384182095527648,2.503583669662476,0.1658883988857269,0.9814888834953308,0.9814888834953308,0.0,163.1797637939453,181.0,57792.2578125,0.0,3283.92529296875,1.0,279.4425354003906,283.0926208496094,295.5409545898437,299.22174072265625,293.1499938964844,293.1499938964844,279.1499938964844,33315.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341205954551696,1.0,0.0,0.0,3.78531813621521,3.785342931747437,9.560883427184308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.0673828125,0.0,1668.1590576171875,1895.4371337890625,0.0,3718.851806640625,0.933934450149536,1.0,0.0,3.0,1.0,0.0
18108600,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.931638240814209,0.4779907763004303,0.4311932921409607,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.7184058427810669,0.5659978985786438,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.950081467628479,0.5046672224998474,0.3531006574630737,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8877016305923462,0.4182769656181335,0.3977438509464264,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7471947073936462,0.2459915429353714,1.1181132793426514,285.0064392089844,284.95001220703125,301.0214233398437,292.5796813964844,298.3647766113281,297.3672790527344,285.0057373046875,1.0,0.6339160203933716,0.3665632307529449,0.3665632307529449,1.0,1.0,-3.442002058029175,0.9384182095527648,2.503583669662476,0.1658883988857269,0.9814888834953308,0.9814888834953308,0.0,163.1797637939453,181.0,57792.2578125,0.0,3283.92529296875,1.0,279.4425354003906,283.0926208496094,295.5409545898437,299.22174072265625,293.1499938964844,293.1499938964844,279.1499938964844,33315.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341205954551696,1.0,0.0,0.0,3.78531813621521,3.785342931747437,9.560883427184308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.0673828125,0.0,1668.1590576171875,1895.4371337890625,0.0,3718.851806640625,0.933934450149536,1.0,0.0,3.0,1.0,0.0
18108660,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.922158658504486,0.4766513407230377,0.4304450154304504,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.722196638584137,0.5800539255142212,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9438657760620116,0.507788360118866,0.3555631339550018,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8807574510574341,0.4185416400432586,0.3983567655086517,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7419818043708801,0.2462538182735443,1.1207383871078491,284.8998107910156,284.95001220703125,301.03228759765625,292.5696105957031,298.3655700683594,297.3643798828125,284.9019775390625,1.0,0.6402810215950012,0.3661795258522033,0.3661795258522033,1.0,1.0,-3.464834213256836,0.944674551486969,2.520159721374512,0.1666347682476043,0.8867961764335632,0.8867961764335632,0.0,168.4991455078125,199.0,58864.17578125,0.0,3368.533935546875,1.0,279.1563720703125,282.9577331542969,295.6072082519531,299.4026794433594,293.1499938964844,293.1499938964844,279.45001220703125,38275.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351643919944764,1.0,0.0,0.0,3.698564529418945,3.698589324951172,9.127664952757186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.23974609375,0.0,1605.1285400390625,1895.4371337890625,0.0,3728.385498046875,0.9178687334060668,1.0,0.0,3.0,1.0,0.0
18108720,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.922158658504486,0.4766513407230377,0.4304450154304504,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.722196638584137,0.5800539255142212,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9438657760620116,0.507788360118866,0.3555631339550018,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8807574510574341,0.4185416400432586,0.3983567655086517,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7419818043708801,0.2462538182735443,1.1207383871078491,284.8998107910156,284.95001220703125,301.03228759765625,292.5696105957031,298.3655700683594,297.3643798828125,284.9019775390625,1.0,0.6402810215950012,0.3661795258522033,0.3661795258522033,1.0,1.0,-3.464834213256836,0.944674551486969,2.520159721374512,0.1666347682476043,0.8867961764335632,0.8867961764335632,0.0,168.4991455078125,199.0,58864.17578125,0.0,3368.533935546875,1.0,279.1563720703125,282.9577331542969,295.6072082519531,299.4026794433594,293.1499938964844,293.1499938964844,279.45001220703125,38275.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351643919944764,1.0,0.0,0.0,3.698564529418945,3.698589324951172,9.127664952757186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.23974609375,0.0,1605.1285400390625,1895.4371337890625,0.0,3728.385498046875,0.9178687334060668,1.0,0.0,3.0,1.0,0.0
18108780,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9077098965644836,0.4766081869602203,0.4303579330444336,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.7236245274543762,0.6046447157859802,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9318381547927856,0.5119841694831848,0.3584699034690857,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8692290782928467,0.4195529818534851,0.399373859167099,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7332009077072144,0.2468695491552353,1.1243202686309814,285.0343933105469,284.95001220703125,301.0419921875,292.55914306640625,298.36285400390625,297.35601806640625,285.03448486328125,1.0,0.6506239771842957,0.3657958507537842,0.3657958507537842,1.0,1.0,-3.503316640853882,0.9558940529823304,2.547422409057617,0.1689557433128357,1.0,1.0,0.0,178.03321838378906,217.0,58593.640625,0.0,3516.8671875,1.0,279.4427490234375,283.1057434082031,295.5427551269531,299.2639465332031,293.1499938964844,293.1499938964844,279.1499938964844,33029.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345253109931946,1.0,0.0,0.0,3.8234596252441406,3.8234846591949454,9.75452849161229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.8017578125,0.0,1711.5679931640625,1895.4371337890625,0.0,3722.5498046875,0.9422879219055176,1.0,0.0,3.0,1.0,0.0
18108840,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9077098965644836,0.4766081869602203,0.4303579330444336,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.7236245274543762,0.6046447157859802,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9318381547927856,0.5119841694831848,0.3584699034690857,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8692290782928467,0.4195529818534851,0.399373859167099,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7332009077072144,0.2468695491552353,1.1243202686309814,285.0343933105469,284.95001220703125,301.0419921875,292.55914306640625,298.36285400390625,297.35601806640625,285.03448486328125,1.0,0.6506239771842957,0.3657958507537842,0.3657958507537842,1.0,1.0,-3.503316640853882,0.9558940529823304,2.547422409057617,0.1689557433128357,1.0,1.0,0.0,178.03321838378906,217.0,58593.640625,0.0,3516.8671875,1.0,279.4427490234375,283.1057434082031,295.5427551269531,299.2639465332031,293.1499938964844,293.1499938964844,279.1499938964844,33029.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345253109931946,1.0,0.0,0.0,3.8234596252441406,3.8234846591949454,9.75452849161229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.8017578125,0.0,1711.5679931640625,1895.4371337890625,0.0,3722.5498046875,0.9422879219055176,1.0,0.0,3.0,1.0,0.0
18108900,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8999713659286499,0.4760752916336059,0.4303790330886841,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.722865641117096,0.6196483969688416,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.92449951171875,0.5136786699295044,0.3599829077720642,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8626000285148621,0.4197990596294403,0.3999900221824646,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7281045317649841,0.2470022290945053,1.1264358758926392,284.90838623046875,284.95001220703125,301.0464172363281,292.55377197265625,298.35479736328125,297.3426208496094,284.9052734375,1.0,0.6568633317947388,0.3656040132045746,0.3656040132045746,1.0,1.0,-3.526493549346924,0.962745487689972,2.5637478828430176,0.1705666631460189,0.9312230348587036,0.9312230348587036,0.0,184.0120849609375,217.0,59949.3515625,0.0,3609.09423828125,1.0,279.1943054199219,282.945556640625,295.6075744628906,299.5009765625,293.1499938964844,293.1499938964844,279.1499938964844,35637.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935407817363739,1.0,0.0,0.0,3.829601287841797,3.82962703704834,9.785891279534551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.9833984375,0.0,1739.4716796875,1895.4371337890625,0.0,3730.607666015625,0.9439595341682434,1.0,0.0,3.0,1.0,0.0
18108960,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8912202715873718,0.4752648472785949,0.4299201071262359,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7210414409637451,0.636847972869873,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9159567952156068,0.5151363015174866,0.3611920773983001,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8550887703895569,0.4198217391967773,0.4002955555915832,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7221728563308716,0.2469472289085388,1.127554416656494,284.913818359375,284.95001220703125,301.0505676269531,292.5483093261719,298.34136962890625,297.3231811523437,284.9156494140625,1.0,0.6635140180587769,0.3650781810283661,0.3650781810283661,1.0,1.0,-3.5497961044311523,0.968647599220276,2.581148386001587,0.1712089329957962,0.9204151034355164,0.9204151034355164,0.0,190.87173461914065,220.0,60139.3828125,0.0,3708.115478515625,1.0,279.15606689453125,282.9479675292969,295.6205444335937,299.48809814453125,293.1499938964844,293.1499938964844,278.8500061035156,37069.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362554550170898,1.0,0.0,0.0,3.788888692855835,3.788914203643799,9.57892893893586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.1923828125,0.0,1701.55859375,1895.4371337890625,0.0,3738.342041015625,0.9371346831321716,1.0,0.0,3.0,1.0,0.0
18109020,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8786754012107849,0.4736199676990509,0.4287195801734924,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.7160266041755676,0.6619717478752136,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9049932360649108,0.5180243849754333,0.3634046912193298,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8446606397628784,0.4197006523609161,0.4005298614501953,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7133365869522095,0.2466099560260772,1.1278648376464844,284.88922119140625,284.95001220703125,301.0580139160156,292.5370788574219,298.31158447265625,297.2820129394531,284.8911437988281,1.0,0.672585129737854,0.3640265762805938,0.3640265762805938,1.0,1.0,-3.581917762756348,0.9756073951721193,2.6063103675842285,0.1712153553962707,0.8485188484191895,0.8485188484191895,0.0,201.117431640625,223.0,60765.375,0.0,3851.421630859375,1.0,278.8580017089844,282.89703369140625,295.64715576171875,299.5770263671875,293.1499938964844,293.1499938964844,279.1499938964844,40185.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387679696083068,1.0,0.0,0.0,3.593172550201416,3.5931966304779053,8.614883881818969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.310546875,0.0,1501.6878662109375,1895.4371337890625,0.0,3761.236083984375,0.896295428276062,1.0,0.0,3.0,1.0,0.0
18109080,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8786754012107849,0.4736199676990509,0.4287195801734924,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.7160266041755676,0.6619717478752136,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9049932360649108,0.5180243849754333,0.3634046912193298,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8446606397628784,0.4197006523609161,0.4005298614501953,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7133365869522095,0.2466099560260772,1.1278648376464844,284.88922119140625,284.95001220703125,301.0580139160156,292.5370788574219,298.31158447265625,297.2820129394531,284.8911437988281,1.0,0.672585129737854,0.3640265762805938,0.3640265762805938,1.0,1.0,-3.581917762756348,0.9756073951721193,2.6063103675842285,0.1712153553962707,0.8485188484191895,0.8485188484191895,0.0,201.117431640625,223.0,60765.375,0.0,3851.421630859375,1.0,278.8580017089844,282.89703369140625,295.64715576171875,299.5770263671875,293.1499938964844,293.1499938964844,279.1499938964844,40185.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387679696083068,1.0,0.0,0.0,3.593172550201416,3.5931966304779053,8.614883881818969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.310546875,0.0,1501.6878662109375,1895.4371337890625,0.0,3761.236083984375,0.896295428276062,1.0,0.0,3.0,1.0,0.0
18109140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.870247483253479,0.4734707474708557,0.4285801351070404,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9982134103775024,0.7125999927520752,0.675758957862854,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8986986875534058,0.5222117900848389,0.3663181662559509,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8377262949943542,0.420530617237091,0.4013700783252716,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7068376541137695,0.2468549162149429,1.1295497417449951,285.0087890625,284.95001220703125,301.0643005371094,292.5255126953125,298.2979431152344,297.2640991210937,285.0082092285156,1.0,0.6794089078903198,0.3629749715328216,0.3629749715328216,1.0,1.0,-3.604888439178467,0.9795942306518556,2.625294208526612,0.1702846437692642,0.9503408074378968,0.9503408074378968,0.0,209.01475524902344,226.0,60293.328125,0.0,3958.91162109375,1.0,279.1419372558594,283.034912109375,295.5630187988281,299.40185546875,293.1499938964844,293.1499938964844,278.8500061035156,33612.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391952157020568,1.0,0.0,0.0,3.7025840282440186,3.702608108520508,9.147515811491758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.8095703125,0.0,1574.341552734375,1895.4371337890625,0.0,3765.12451171875,0.9156488180160522,1.0,0.0,3.0,1.0,0.0
18109200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.870247483253479,0.4734707474708557,0.4285801351070404,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9982134103775024,0.7125999927520752,0.675758957862854,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8986986875534058,0.5222117900848389,0.3663181662559509,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8377262949943542,0.420530617237091,0.4013700783252716,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7068376541137695,0.2468549162149429,1.1295497417449951,285.0087890625,284.95001220703125,301.0643005371094,292.5255126953125,298.2979431152344,297.2640991210937,285.0082092285156,1.0,0.6794089078903198,0.3629749715328216,0.3629749715328216,1.0,1.0,-3.604888439178467,0.9795942306518556,2.625294208526612,0.1702846437692642,0.9503408074378968,0.9503408074378968,0.0,209.01475524902344,226.0,60293.328125,0.0,3958.91162109375,1.0,279.1419372558594,283.034912109375,295.5630187988281,299.40185546875,293.1499938964844,293.1499938964844,278.8500061035156,33612.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391952157020568,1.0,0.0,0.0,3.7025840282440186,3.702608108520508,9.147515811491758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.8095703125,0.0,1574.341552734375,1895.4371337890625,0.0,3765.12451171875,0.9156488180160522,1.0,0.0,3.0,1.0,0.0
18109260,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8606375455856323,0.4719623923301697,0.4278497099876404,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9894253015518188,0.710228681564331,0.6735852360725403,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8911212086677551,0.5252948999404907,0.3688883781433105,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8298702836036682,0.4205681979656219,0.4019477963447571,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.699263870716095,0.246656522154808,1.1308326721191406,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.28485107421875,297.24884033203125,284.9069519042969,1.0,0.6836178302764893,0.3619370758533478,0.3619370758533478,1.0,1.0,-3.60675048828125,0.9768975377082824,2.6298530101776123,0.1672185659408569,0.8617943525314331,0.8617943525314331,0.0,217.2086944580078,229.0,60979.78515625,0.0,4014.21435546875,1.0,278.8578796386719,282.9090576171875,295.61297607421875,299.5542297363281,293.1499938964844,293.1499938964844,279.1499938964844,38527.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414950609207152,1.0,0.0,0.0,3.5968174934387207,3.596841335296631,8.632370622763119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.759765625,0.0,1493.4403076171875,1895.4371337890625,0.0,3786.0302734375,0.8955038189888,1.0,0.0,3.0,1.0,0.0
18109320,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8606375455856323,0.4719623923301697,0.4278497099876404,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9894253015518188,0.710228681564331,0.6735852360725403,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8911212086677551,0.5252948999404907,0.3688883781433105,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8298702836036682,0.4205681979656219,0.4019477963447571,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.699263870716095,0.246656522154808,1.1308326721191406,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.28485107421875,297.24884033203125,284.9069519042969,1.0,0.6836178302764893,0.3619370758533478,0.3619370758533478,1.0,1.0,-3.60675048828125,0.9768975377082824,2.6298530101776123,0.1672185659408569,0.8617943525314331,0.8617943525314331,0.0,217.2086944580078,229.0,60979.78515625,0.0,4014.21435546875,1.0,278.8578796386719,282.9090576171875,295.61297607421875,299.5542297363281,293.1499938964844,293.1499938964844,279.1499938964844,38527.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414950609207152,1.0,0.0,0.0,3.5968174934387207,3.596841335296631,8.632370622763119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.759765625,0.0,1493.4403076171875,1895.4371337890625,0.0,3786.0302734375,0.8955038189888,1.0,0.0,3.0,1.0,0.0
18109380,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8552363514900208,0.4715636372566223,0.4274078905582428,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9843781590461732,0.7103316783905029,0.6733570098876953,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8878557682037354,0.5293452143669128,0.371648222208023,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.825604259967804,0.4212398529052734,0.4025793373584747,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6950425505638123,0.2468820065259933,1.132095217704773,285.00537109375,284.95001220703125,301.07342529296875,292.5014953613281,298.2835998535156,297.2500305175781,285.0046081542969,1.0,0.6867558360099792,0.3608991801738739,0.3608991801738739,1.0,1.0,-3.611532688140869,0.975131630897522,2.6364011764526367,0.1641696989536285,0.9528690576553344,0.9528690576553344,0.0,222.30967712402344,232.0,60307.33203125,0.0,4058.197021484375,1.0,279.1419982910156,283.0315246582031,295.531494140625,299.3739929199219,293.1499938964844,293.1499938964844,278.8500061035156,33468.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941801130771637,1.0,0.0,0.0,3.7068700790405273,3.7068941593170166,9.168704764306312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.6474609375,0.0,1578.131103515625,1895.4371337890625,0.0,3788.8095703125,0.9163944125175476,1.0,0.0,3.0,1.0,0.0
18109440,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8552363514900208,0.4715636372566223,0.4274078905582428,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9843781590461732,0.7103316783905029,0.6733570098876953,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8878557682037354,0.5293452143669128,0.371648222208023,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.825604259967804,0.4212398529052734,0.4025793373584747,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6950425505638123,0.2468820065259933,1.132095217704773,285.00537109375,284.95001220703125,301.07342529296875,292.5014953613281,298.2835998535156,297.2500305175781,285.0046081542969,1.0,0.6867558360099792,0.3608991801738739,0.3608991801738739,1.0,1.0,-3.611532688140869,0.975131630897522,2.6364011764526367,0.1641696989536285,0.9528690576553344,0.9528690576553344,0.0,222.30967712402344,232.0,60307.33203125,0.0,4058.197021484375,1.0,279.1419982910156,283.0315246582031,295.531494140625,299.3739929199219,293.1499938964844,293.1499938964844,278.8500061035156,33468.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941801130771637,1.0,0.0,0.0,3.7068700790405273,3.7068941593170166,9.168704764306312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.6474609375,0.0,1578.131103515625,1895.4371337890625,0.0,3788.8095703125,0.9163944125175476,1.0,0.0,3.0,1.0,0.0
18109500,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8530455231666565,0.4708605110645294,0.4271485805511474,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9823672771453856,0.7100814580917358,0.673468828201294,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8867570757865906,0.5309540629386902,0.373012363910675,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8239433765411377,0.4213005900382995,0.4029033780097961,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6934171319007874,0.2468592971563339,1.1328890323638916,284.88104248046875,284.95001220703125,301.07501220703125,292.49530029296875,298.2803649902344,297.2472839355469,284.8796691894531,1.0,0.6881583333015442,0.3603802323341369,0.3603802323341369,1.0,1.0,-3.6143484115600586,0.974372386932373,2.639976024627685,0.1628159433603286,0.8675857186317444,0.8675857186317444,0.0,224.454818725586,232.0,61218.625,0.0,4078.830810546875,1.0,278.8966979980469,282.8825378417969,295.5829162597656,299.57769775390625,293.1499938964844,293.1499938964844,278.8500061035156,37565.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429592490196228,1.0,0.0,0.0,3.675732374191284,3.675756931304932,9.01531791441812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.0439453125,0.0,1573.7843017578125,1895.4371337890625,0.0,3799.318115234375,0.9100568890571594,1.0,0.0,3.0,1.0,0.0
18109560,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8503230214118958,0.4700276255607605,0.4264784455299377,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.979846179485321,0.7096951603889465,0.6731876134872437,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8851240873336792,0.5324500203132629,0.37410569190979,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8218351006507874,0.4212253987789154,0.4029417932033539,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6913618445396423,0.2467367351055145,1.1328668594360352,284.90301513671875,284.95001220703125,301.0762939453125,292.4890441894531,298.2767639160156,297.24322509765625,284.9044189453125,1.0,0.6893203854560852,0.3601096570491791,0.3601096570491791,1.0,1.0,-3.6145410537719727,0.973523497581482,2.641017436981201,0.1619116961956024,0.8623243570327759,0.8623243570327759,0.0,226.7945709228516,235.0,60994.375,0.0,4093.78759765625,1.0,278.85711669921875,282.9061889648437,295.5802001953125,299.5223388671875,293.1499938964844,293.1499938964844,279.1499938964844,38692.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439205527305604,1.0,0.0,0.0,3.598744630813598,3.598768711090088,8.64162416291947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.328125,0.0,1496.7545166015625,1895.4371337890625,0.0,3808.032470703125,0.8960480093955994,1.0,0.0,3.0,1.0,0.0
18109620,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8470627069473267,0.4696567356586456,0.4259789586067199,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9768097400665284,0.7103058099746704,0.6735422015190125,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8840764760971069,0.5365802049636841,0.3768561482429504,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8194037675857544,0.4218827188014984,0.4034770131111145,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.68895024061203,0.2470028847455978,1.133983492851257,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.2785949707031,297.2471618652344,285.0035705566406,1.0,0.691632091999054,0.3595685064792633,0.3595685064792633,1.0,1.0,-3.61965274810791,0.9734248518943788,2.646228075027466,0.1604490131139755,0.9536312222480774,0.9536312222480774,0.0,230.10760498046875,238.0,60338.1171875,0.0,4127.76904296875,1.0,279.1419982910156,283.0298767089844,295.49853515625,299.3422241210937,293.1499938964844,293.1499938964844,278.8500061035156,33485.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440656304359436,1.0,0.0,0.0,3.71027421951294,3.7102982997894287,9.185552585222468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.4189453125,0.0,1582.1387939453125,1895.4371337890625,0.0,3809.346923828125,0.917178213596344,1.0,0.0,3.0,1.0,0.0
18109680,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8470627069473267,0.4696567356586456,0.4259789586067199,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9768097400665284,0.7103058099746704,0.6735422015190125,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8840764760971069,0.5365802049636841,0.3768561482429504,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8194037675857544,0.4218827188014984,0.4034770131111145,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.68895024061203,0.2470028847455978,1.133983492851257,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.2785949707031,297.2471618652344,285.0035705566406,1.0,0.691632091999054,0.3595685064792633,0.3595685064792633,1.0,1.0,-3.61965274810791,0.9734248518943788,2.646228075027466,0.1604490131139755,0.9536312222480774,0.9536312222480774,0.0,230.10760498046875,238.0,60338.1171875,0.0,4127.76904296875,1.0,279.1419982910156,283.0298767089844,295.49853515625,299.3422241210937,293.1499938964844,293.1499938964844,278.8500061035156,33485.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440656304359436,1.0,0.0,0.0,3.71027421951294,3.7102982997894287,9.185552585222468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.4189453125,0.0,1582.1387939453125,1895.4371337890625,0.0,3809.346923828125,0.917178213596344,1.0,0.0,3.0,1.0,0.0
