time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109740,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8432720899581909,0.4681489467620849,0.4250345528125763,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9731932282447816,0.709801197052002,0.6735172867774963,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8824718594551086,0.5397468209266663,0.3793283700942993,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8165432810783386,0.421858012676239,0.4037905633449554,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6861945986747742,0.2468749582767486,1.1346806287765503,284.90283203125,284.95001220703125,301.0785827636719,292.4634704589844,298.2730712890625,297.2417297363281,284.9037170410156,1.0,0.6937727332115173,0.3590273559093475,0.3590273559093475,1.0,1.0,-3.6226863861083984,0.9726563692092896,2.65002989768982,0.1590163558721542,0.8631727695465088,0.8631727695465088,0.0,233.72000122070312,241.0,61045.1640625,0.0,4158.154296875,1.0,278.8578186035156,282.90460205078125,295.5471496582031,299.491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38527.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460458159446716,1.0,0.0,0.0,3.604437351226807,3.604461431503296,8.668985174153931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.2216796875,0.0,1501.739990234375,1895.4371337890625,0.0,3827.27099609375,0.897182822227478,1.0,0.0,3.0,1.0,0.0
18109800,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8432720899581909,0.4681489467620849,0.4250345528125763,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9731932282447816,0.709801197052002,0.6735172867774963,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8824718594551086,0.5397468209266663,0.3793283700942993,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8165432810783386,0.421858012676239,0.4037905633449554,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6861945986747742,0.2468749582767486,1.1346806287765503,284.90283203125,284.95001220703125,301.0785827636719,292.4634704589844,298.2730712890625,297.2417297363281,284.9037170410156,1.0,0.6937727332115173,0.3590273559093475,0.3590273559093475,1.0,1.0,-3.6226863861083984,0.9726563692092896,2.65002989768982,0.1590163558721542,0.8631727695465088,0.8631727695465088,0.0,233.72000122070312,241.0,61045.1640625,0.0,4158.154296875,1.0,278.8578186035156,282.90460205078125,295.5471496582031,299.491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38527.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460458159446716,1.0,0.0,0.0,3.604437351226807,3.604461431503296,8.668985174153931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.2216796875,0.0,1501.739990234375,1895.4371337890625,0.0,3827.27099609375,0.897182822227478,1.0,0.0,3.0,1.0,0.0
18109860,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8406040072441101,0.4677887856960296,0.424540251493454,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.970604658126831,0.7104033827781677,0.6738795638084412,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8820090293884277,0.543938934803009,0.3821142911911011,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8145713806152344,0.4225025177001953,0.404302030801773,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6842644214630127,0.2471451014280319,1.135757327079773,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.2745056152344,297.2463073730469,285.0033264160156,1.0,0.6958619952201843,0.3584260642528534,0.3584260642528534,1.0,1.0,-3.627779722213745,0.9723570942878724,2.6554226875305176,0.1573536843061447,0.9541327953338624,0.9541327953338624,0.0,236.591552734375,244.0,60366.07421875,0.0,4189.51318359375,1.0,279.1420288085937,283.02899169921875,295.4666442871094,299.31170654296875,293.1499938964844,293.1499938964844,278.8500061035156,33501.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460777640342712,1.0,0.0,0.0,3.712901115417481,3.7129251956939697,9.198564043799706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.2333984375,0.0,1585.2672119140625,1895.4371337890625,0.0,3827.559814453125,0.9177752137184144,1.0,0.0,3.0,1.0,0.0
18109920,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8406040072441101,0.4677887856960296,0.424540251493454,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.970604658126831,0.7104033827781677,0.6738795638084412,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8820090293884277,0.543938934803009,0.3821142911911011,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8145713806152344,0.4225025177001953,0.404302030801773,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6842644214630127,0.2471451014280319,1.135757327079773,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.2745056152344,297.2463073730469,285.0033264160156,1.0,0.6958619952201843,0.3584260642528534,0.3584260642528534,1.0,1.0,-3.627779722213745,0.9723570942878724,2.6554226875305176,0.1573536843061447,0.9541327953338624,0.9541327953338624,0.0,236.591552734375,244.0,60366.07421875,0.0,4189.51318359375,1.0,279.1420288085937,283.02899169921875,295.4666442871094,299.31170654296875,293.1499938964844,293.1499938964844,278.8500061035156,33501.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460777640342712,1.0,0.0,0.0,3.712901115417481,3.7129251956939697,9.198564043799706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.2333984375,0.0,1585.2672119140625,1895.4371337890625,0.0,3827.559814453125,0.9177752137184144,1.0,0.0,3.0,1.0,0.0
18109980,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8371897339820862,0.466287761926651,0.423595130443573,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9671595692634584,0.709836483001709,0.6737978458404541,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8807465434074402,0.547146201133728,0.3846116364002228,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8119492530822754,0.4224585890769958,0.4045912027359009,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6817969679832458,0.2470113486051559,1.1364021301269531,284.90252685546875,284.95001220703125,301.0762939453125,292.43707275390625,298.2684631347656,297.2413024902344,284.90338134765625,1.0,0.6978759169578552,0.3578247427940368,0.3578247427940368,1.0,1.0,-3.630682229995728,0.9713478088378906,2.659334421157837,0.1557055860757827,0.8634365797042847,0.8634365797042847,0.0,239.99249267578125,247.0,61069.6015625,0.0,4218.35302734375,1.0,278.8578186035156,282.9037170410156,295.5154724121094,299.4609069824219,293.1499938964844,293.1499938964844,279.1499938964844,38542.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479519128799438,1.0,0.0,0.0,3.606635093688965,3.606658935546875,8.679559186930419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.6240234375,0.0,1504.2496337890625,1895.4371337890625,0.0,3844.49267578125,0.8976797461509705,1.0,0.0,3.0,1.0,0.0
18110040,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8371897339820862,0.466287761926651,0.423595130443573,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9671595692634584,0.709836483001709,0.6737978458404541,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8807465434074402,0.547146201133728,0.3846116364002228,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8119492530822754,0.4224585890769958,0.4045912027359009,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6817969679832458,0.2470113486051559,1.1364021301269531,284.90252685546875,284.95001220703125,301.0762939453125,292.43707275390625,298.2684631347656,297.2413024902344,284.90338134765625,1.0,0.6978759169578552,0.3578247427940368,0.3578247427940368,1.0,1.0,-3.630682229995728,0.9713478088378906,2.659334421157837,0.1557055860757827,0.8634365797042847,0.8634365797042847,0.0,239.99249267578125,247.0,61069.6015625,0.0,4218.35302734375,1.0,278.8578186035156,282.9037170410156,295.5154724121094,299.4609069824219,293.1499938964844,293.1499938964844,279.1499938964844,38542.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479519128799438,1.0,0.0,0.0,3.606635093688965,3.606658935546875,8.679559186930419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.6240234375,0.0,1504.2496337890625,1895.4371337890625,0.0,3844.49267578125,0.8976797461509705,1.0,0.0,3.0,1.0,0.0
18110100,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8356254696846008,0.4660411477088928,0.4231554567813873,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.965532660484314,0.7100110054016113,0.6737321019172668,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.880257785320282,0.5492035150527954,0.3858854472637176,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.810716986656189,0.4227054119110107,0.4047046303749084,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6806275248527527,0.2470899671316146,1.1365256309509275,285.0133972167969,284.95001220703125,301.07501220703125,292.43035888671875,298.2684020996094,297.2429504394531,285.0143737792969,1.0,0.6988145112991333,0.3575240969657898,0.3575240969657898,1.0,1.0,-3.6318840980529785,0.9707700610160828,2.66111421585083,0.1547199934720993,0.940643846988678,0.940643846988678,0.0,241.5675048828125,247.0,60250.921875,0.0,4231.357421875,1.0,279.1006774902344,283.0370788574219,295.4493103027344,299.2490539550781,293.1499938964844,293.1499938964844,279.1499938964844,34196.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94784814119339,1.0,0.0,0.0,3.652655601501465,3.652679443359375,8.902474633032398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.8134765625,0.0,1522.6224365234375,1895.4371337890625,0.0,3843.5556640625,0.9061209559440612,1.0,0.0,3.0,1.0,0.0
18110160,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8347234725952148,0.4659269750118255,0.4230904281139374,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9646229147911072,0.7103570103645325,0.6740760207176208,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8804589509963989,0.5513883233070374,0.3874223530292511,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8100813627243042,0.4230816960334778,0.4050746560096741,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6800156831741333,0.2472704946994781,1.1374034881591797,285.0038146972656,284.95001220703125,301.07342529296875,292.4236145019531,298.2695007324219,297.2461242675781,285.0027160644531,1.0,0.6998841166496277,0.3572303056716919,0.3572303056716919,1.0,1.0,-3.635567426681519,0.9709875583648682,2.6645798683166504,0.1540218442678451,0.954265296459198,0.954265296459198,0.0,242.7672271728516,250.0,60381.38671875,0.0,4248.697265625,1.0,279.1430358886719,283.0280456542969,295.4344177246094,299.2806091308594,293.1499938964844,293.1499938964844,278.8500061035156,33457.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94788658618927,1.0,0.0,0.0,3.716253042221069,3.716277122497559,9.215179943566908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1953125,0.0,1588.7625732421875,1895.4371337890625,0.0,3843.90283203125,0.9182345867156982,1.0,0.0,3.0,1.0,0.0
18110220,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8315171599388123,0.4644281268119812,0.4221560060977936,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9612032771110536,0.7097033858299255,0.6739232540130615,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8793712258338928,0.5546303391456604,0.3899518251419067,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8075376152992249,0.423015296459198,0.4053476750850677,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.677699863910675,0.2471244484186172,1.1380038261413574,284.90167236328125,284.95001220703125,301.0694274902344,292.4100341796875,298.2630310058594,297.2413024902344,284.9027404785156,1.0,0.7018448710441589,0.3566426932811737,0.3566426932811737,1.0,1.0,-3.638363122940064,0.969980537891388,2.6683826446533203,0.1524026095867157,0.8631402850151062,0.8631402850151062,0.0,246.1053924560547,253.0,61078.89453125,0.0,4276.9638671875,1.0,278.85748291015625,282.9026794433594,295.4843139648437,299.43023681640625,293.1499938964844,293.1499938964844,279.1499938964844,38621.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496775269508362,1.0,0.0,0.0,3.607325553894043,3.607349634170532,8.68288282163121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.3486328125,0.0,1505.5938720703125,1895.4371337890625,0.0,3860.056640625,0.8978041410446167,1.0,0.0,3.0,1.0,0.0
18110280,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8315171599388123,0.4644281268119812,0.4221560060977936,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9612032771110536,0.7097033858299255,0.6739232540130615,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8793712258338928,0.5546303391456604,0.3899518251419067,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8075376152992249,0.423015296459198,0.4053476750850677,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.677699863910675,0.2471244484186172,1.1380038261413574,284.90167236328125,284.95001220703125,301.0694274902344,292.4100341796875,298.2630310058594,297.2413024902344,284.9027404785156,1.0,0.7018448710441589,0.3566426932811737,0.3566426932811737,1.0,1.0,-3.638363122940064,0.969980537891388,2.6683826446533203,0.1524026095867157,0.8631402850151062,0.8631402850151062,0.0,246.1053924560547,253.0,61078.89453125,0.0,4276.9638671875,1.0,278.85748291015625,282.9026794433594,295.4843139648437,299.43023681640625,293.1499938964844,293.1499938964844,279.1499938964844,38621.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496775269508362,1.0,0.0,0.0,3.607325553894043,3.607349634170532,8.68288282163121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.3486328125,0.0,1505.5938720703125,1895.4371337890625,0.0,3860.056640625,0.8978041410446167,1.0,0.0,3.0,1.0,0.0
18110340,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8291754722595215,0.464061826467514,0.4216515123844147,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9586603045463562,0.7101321220397949,0.6741204857826233,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8791871070861816,0.5589168071746826,0.3927938640117645,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8056987524032593,0.4236143231391907,0.405810534954071,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6760097146034241,0.2473694682121276,1.13894522190094,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2635498046875,297.2462463378906,285.0029602050781,1.0,0.7038105130195618,0.3560550808906555,0.3560550808906555,1.0,1.0,-3.643092155456543,0.9695849418640136,2.6735072135925293,0.1507211923599243,0.9543542265892028,0.9543542265892028,0.0,248.85134887695312,256.0,60388.2265625,0.0,4306.841796875,1.0,279.1420288085937,283.028076171875,295.40399169921875,299.24969482421875,293.1499938964844,293.1499938964844,278.8500061035156,33528.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949536144733429,1.0,0.0,0.0,3.7151360511779785,3.715160369873047,9.209642257701488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.5166015625,0.0,1588.029052734375,1895.4371337890625,0.0,3858.7822265625,0.91830313205719,1.0,0.0,3.0,1.0,0.0
18110400,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8291754722595215,0.464061826467514,0.4216515123844147,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9586603045463562,0.7101321220397949,0.6741204857826233,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8791871070861816,0.5589168071746826,0.3927938640117645,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8056987524032593,0.4236143231391907,0.405810534954071,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6760097146034241,0.2473694682121276,1.13894522190094,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.2635498046875,297.2462463378906,285.0029602050781,1.0,0.7038105130195618,0.3560550808906555,0.3560550808906555,1.0,1.0,-3.643092155456543,0.9695849418640136,2.6735072135925293,0.1507211923599243,0.9543542265892028,0.9543542265892028,0.0,248.85134887695312,256.0,60388.2265625,0.0,4306.841796875,1.0,279.1420288085937,283.028076171875,295.40399169921875,299.24969482421875,293.1499938964844,293.1499938964844,278.8500061035156,33528.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949536144733429,1.0,0.0,0.0,3.7151360511779785,3.715160369873047,9.209642257701488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.5166015625,0.0,1588.029052734375,1895.4371337890625,0.0,3858.7822265625,0.91830313205719,1.0,0.0,3.0,1.0,0.0
18110460,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.826072633266449,0.4625618159770965,0.4207039773464203,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9551919102668762,0.7093852758407593,0.6738696098327637,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8781829476356506,0.5621895790100098,0.3953385353088379,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8031607866287231,0.4235208928585052,0.4060524702072143,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6737756729125977,0.2472070604562759,1.1394593715667725,284.9021911621094,284.95001220703125,301.0580139160156,292.382568359375,298.25653076171875,297.2415466308594,284.9030456542969,1.0,0.7057301998138428,0.3554598093032837,0.3554598093032837,1.0,1.0,-3.645631074905396,0.9684665203094482,2.677164554595948,0.1490477472543716,0.8634528517723083,0.8634528517723083,0.0,252.189208984375,259.0,61083.51171875,0.0,4334.50927734375,1.0,278.8577880859375,282.9029846191406,295.4530029296875,299.3985900878906,293.1499938964844,293.1499938964844,279.1499938964844,38566.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95125013589859,1.0,0.0,0.0,3.60808038711548,3.608104467391968,8.68651738983317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.27734375,0.0,1506.0086669921875,1895.4371337890625,0.0,3874.217529296875,0.8980159163475037,1.0,0.0,3.0,1.0,0.0
18110520,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.826072633266449,0.4625618159770965,0.4207039773464203,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9551919102668762,0.7093852758407593,0.6738696098327637,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8781829476356506,0.5621895790100098,0.3953385353088379,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8031607866287231,0.4235208928585052,0.4060524702072143,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6737756729125977,0.2472070604562759,1.1394593715667725,284.9021911621094,284.95001220703125,301.0580139160156,292.382568359375,298.25653076171875,297.2415466308594,284.9030456542969,1.0,0.7057301998138428,0.3554598093032837,0.3554598093032837,1.0,1.0,-3.645631074905396,0.9684665203094482,2.677164554595948,0.1490477472543716,0.8634528517723083,0.8634528517723083,0.0,252.189208984375,259.0,61083.51171875,0.0,4334.50927734375,1.0,278.8577880859375,282.9029846191406,295.4530029296875,299.3985900878906,293.1499938964844,293.1499938964844,279.1499938964844,38566.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95125013589859,1.0,0.0,0.0,3.60808038711548,3.608104467391968,8.68651738983317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.27734375,0.0,1506.0086669921875,1895.4371337890625,0.0,3874.217529296875,0.8980159163475037,1.0,0.0,3.0,1.0,0.0
18110580,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8238176107406616,0.4621911346912384,0.42019984126091,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9526326060295104,0.7097227573394775,0.6739850044250488,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8780782222747803,0.5665206909179688,0.3982115387916565,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8013730645179749,0.4240953326225281,0.4064936637878418,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6721581816673279,0.2474376410245895,1.1403383016586304,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2565002441406,297.2465515136719,285.00274658203125,1.0,0.7076613306999207,0.3548645675182342,0.3548645675182342,1.0,1.0,-3.650197982788086,0.967986226081848,2.682211875915528,0.1473237872123718,0.9540553092956544,0.9540553092956544,0.0,254.9235992431641,262.0,60383.0703125,0.0,4364.0009765625,1.0,279.1420593261719,283.0279235839844,295.373046875,299.2181091308594,293.1499938964844,293.1499938964844,278.8500061035156,33541.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510438442230223,1.0,0.0,0.0,3.714957475662232,3.7149815559387207,9.20875550036726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.19921875,0.0,1587.9232177734375,1895.4371337890625,0.0,3872.361083984375,0.9182676672935486,1.0,0.0,3.0,1.0,0.0
18110640,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8238176107406616,0.4621911346912384,0.42019984126091,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9526326060295104,0.7097227573394775,0.6739850044250488,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8780782222747803,0.5665206909179688,0.3982115387916565,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8013730645179749,0.4240953326225281,0.4064936637878418,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6721581816673279,0.2474376410245895,1.1403383016586304,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2565002441406,297.2465515136719,285.00274658203125,1.0,0.7076613306999207,0.3548645675182342,0.3548645675182342,1.0,1.0,-3.650197982788086,0.967986226081848,2.682211875915528,0.1473237872123718,0.9540553092956544,0.9540553092956544,0.0,254.9235992431641,262.0,60383.0703125,0.0,4364.0009765625,1.0,279.1420593261719,283.0279235839844,295.373046875,299.2181091308594,293.1499938964844,293.1499938964844,278.8500061035156,33541.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510438442230223,1.0,0.0,0.0,3.714957475662232,3.7149815559387207,9.20875550036726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.19921875,0.0,1587.9232177734375,1895.4371337890625,0.0,3872.361083984375,0.9182676672935486,1.0,0.0,3.0,1.0,0.0
18110700,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8226335048675537,0.4615086019039154,0.4199289977550506,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9512856602668762,0.7094034552574158,0.6740508079528809,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8779613375663757,0.5682327151298523,0.3996398150920868,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.800452709197998,0.4241061806678772,0.406745582818985,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6713529229164124,0.2474046945571899,1.1409811973571775,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,298.2533569335937,297.2450256347656,284.8785705566406,1.0,0.7086803913116455,0.3545669317245483,0.3545669317245483,1.0,1.0,-3.652753829956055,0.96782249212265,2.68493127822876,0.1466232985258102,0.8688262701034546,0.8688262701034546,0.0,256.3871459960937,262.0,61300.03125,0.0,4380.103515625,1.0,278.8963623046875,282.8795471191406,295.4247436523437,299.4223937988281,293.1499938964844,293.1499938964844,278.8500061035156,37575.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519607424736024,1.0,0.0,0.0,3.683109045028688,3.683133840560913,9.051539677784604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.708984375,0.0,1582.2137451171875,1895.4371337890625,0.0,3880.60888671875,0.9118004441261292,1.0,0.0,3.0,1.0,0.0
18110760,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8208125233650208,0.4606907367706299,0.4192585945129394,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9491578340530396,0.7088860273361206,0.6736572980880737,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8771758675575256,0.5698243975639343,0.4007845222949981,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.798925518989563,0.4239766597747803,0.4067165851593017,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6700215935707092,0.2472614794969558,1.1408026218414309,284.90167236328125,284.95001220703125,301.0419921875,292.3548278808594,298.2489624023437,297.2419738769531,284.9030456542969,1.0,0.7095497250556946,0.3542801439762115,0.3542801439762115,1.0,1.0,-3.6526038646698,0.9668504595756532,2.685753345489502,0.1456738114356994,0.8629392385482788,0.8629392385482788,0.0,258.2499694824219,265.0,61062.4375,0.0,4391.322265625,1.0,278.8571472167969,282.9031677246094,295.4226989746094,299.366943359375,293.1499938964844,293.1499938964844,279.1499938964844,38731.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526975750923156,1.0,0.0,0.0,3.60542893409729,3.6054530143737793,8.673754905430542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.5322265625,0.0,1504.3302001953125,1895.4371337890625,0.0,3887.23095703125,0.897538959980011,1.0,0.0,3.0,1.0,0.0
18110820,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8185975551605225,0.4603143632411957,0.4187436103820801,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.946566879749298,0.7091318368911743,0.6736807823181152,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8771216869354248,0.5741989016532898,0.4036804437637329,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7971822619438171,0.4245250523090362,0.407129555940628,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6684572100639343,0.2474777102470398,1.1416077613830566,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.2484436035156,297.2470397949219,285.0023498535156,1.0,0.7114477157592773,0.3537065386772156,0.3537065386772156,1.0,1.0,-3.656951904296875,0.9663626551628112,2.690589189529419,0.1439995765686035,0.9535456895828248,0.9535456895828248,0.0,260.9895324707031,268.0,60369.35546875,0.0,4420.3662109375,1.0,279.1420288085937,283.0277709960937,295.3424072265625,299.1863098144531,293.1499938964844,293.1499938964844,278.8500061035156,33557.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524319171905518,1.0,0.0,0.0,3.7143759727478014,3.714400053024292,9.205872970596828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.1201171875,0.0,1587.376220703125,1895.4371337890625,0.0,3884.843994140625,0.9180870652198792,1.0,0.0,3.0,1.0,0.0
18110880,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8185975551605225,0.4603143632411957,0.4187436103820801,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.946566879749298,0.7091318368911743,0.6736807823181152,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8771216869354248,0.5741989016532898,0.4036804437637329,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7971822619438171,0.4245250523090362,0.407129555940628,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6684572100639343,0.2474777102470398,1.1416077613830566,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.2484436035156,297.2470397949219,285.0023498535156,1.0,0.7114477157592773,0.3537065386772156,0.3537065386772156,1.0,1.0,-3.656951904296875,0.9663626551628112,2.690589189529419,0.1439995765686035,0.9535456895828248,0.9535456895828248,0.0,260.9895324707031,268.0,60369.35546875,0.0,4420.3662109375,1.0,279.1420288085937,283.0277709960937,295.3424072265625,299.1863098144531,293.1499938964844,293.1499938964844,278.8500061035156,33557.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524319171905518,1.0,0.0,0.0,3.7143759727478014,3.714400053024292,9.205872970596828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.1201171875,0.0,1587.376220703125,1895.4371337890625,0.0,3884.843994140625,0.9180870652198792,1.0,0.0,3.0,1.0,0.0
18110940,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8156296014785767,0.4588141143321991,0.4177932441234588,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9430705904960632,0.7082062363624573,0.6732611656188965,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8762872219085693,0.5775339603424072,0.4062706530094147,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.794797420501709,0.4243797063827514,0.4073230028152466,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6663936972618103,0.2472872883081436,1.141998052597046,284.9021301269531,284.95001220703125,301.0214233398437,292.3269958496094,298.24041748046875,297.2425231933594,284.9029846191406,1.0,0.7133025527000427,0.3531329333782196,0.3531329333782196,1.0,1.0,-3.65913200378418,0.9651869535446168,2.6939451694488525,0.1423712372779846,0.8628413081169128,0.8628413081169128,0.0,264.32183837890625,271.0,61056.26953125,0.0,4447.1875,1.0,278.8578186035156,282.9034729003906,295.3916015625,299.3347473144531,293.1499938964844,293.1499938964844,279.1499938964844,38587.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540296792984008,1.0,0.0,0.0,3.60603666305542,3.606060743331909,8.676680067765119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.228515625,0.0,1503.92919921875,1895.4371337890625,0.0,3899.19091796875,0.897578775882721,1.0,0.0,3.0,1.0,0.0
18111000,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8156296014785767,0.4588141143321991,0.4177932441234588,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9430705904960632,0.7082062363624573,0.6732611656188965,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8762872219085693,0.5775339603424072,0.4062706530094147,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.794797420501709,0.4243797063827514,0.4073230028152466,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6663936972618103,0.2472872883081436,1.141998052597046,284.9021301269531,284.95001220703125,301.0214233398437,292.3269958496094,298.24041748046875,297.2425231933594,284.9029846191406,1.0,0.7133025527000427,0.3531329333782196,0.3531329333782196,1.0,1.0,-3.65913200378418,0.9651869535446168,2.6939451694488525,0.1423712372779846,0.8628413081169128,0.8628413081169128,0.0,264.32183837890625,271.0,61056.26953125,0.0,4447.1875,1.0,278.8578186035156,282.9034729003906,295.3916015625,299.3347473144531,293.1499938964844,293.1499938964844,279.1499938964844,38587.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540296792984008,1.0,0.0,0.0,3.60603666305542,3.606060743331909,8.676680067765119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.228515625,0.0,1503.92919921875,1895.4371337890625,0.0,3899.19091796875,0.897578775882721,1.0,0.0,3.0,1.0,0.0
18111060,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8134526610374451,0.4584322869777679,0.4172826111316681,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9404897093772888,0.7083629369735718,0.6732098460197449,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8763048648834229,0.581951916217804,0.4092002809047699,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7931185960769653,0.4249027669429779,0.4077166318893432,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6648989915847778,0.2474911212921142,1.1427571773529053,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2394714355469,297.2476806640625,285.0023803710937,1.0,0.7151718139648438,0.3525920808315277,0.3525920808315277,1.0,1.0,-3.663357734680176,0.964754581451416,2.69860315322876,0.1407986134290695,0.9530514478683472,0.9530514478683472,0.0,267.051025390625,274.0,60349.19921875,0.0,4475.939453125,1.0,279.1420288085937,283.0282897949219,295.3120422363281,299.1541748046875,293.1499938964844,293.1499938964844,278.8500061035156,33555.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537169933319092,1.0,0.0,0.0,3.712483167648315,3.712507486343384,9.196493806484796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.650390625,0.0,1585.198486328125,1895.4371337890625,0.0,3896.38525390625,0.9177219271659852,1.0,0.0,3.0,1.0,0.0
18111120,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8134526610374451,0.4584322869777679,0.4172826111316681,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9404897093772888,0.7083629369735718,0.6732098460197449,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8763048648834229,0.581951916217804,0.4092002809047699,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7931185960769653,0.4249027669429779,0.4077166318893432,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6648989915847778,0.2474911212921142,1.1427571773529053,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2394714355469,297.2476806640625,285.0023803710937,1.0,0.7151718139648438,0.3525920808315277,0.3525920808315277,1.0,1.0,-3.663357734680176,0.964754581451416,2.69860315322876,0.1407986134290695,0.9530514478683472,0.9530514478683472,0.0,267.051025390625,274.0,60349.19921875,0.0,4475.939453125,1.0,279.1420288085937,283.0282897949219,295.3120422363281,299.1541748046875,293.1499938964844,293.1499938964844,278.8500061035156,33555.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537169933319092,1.0,0.0,0.0,3.712483167648315,3.712507486343384,9.196493806484796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.650390625,0.0,1585.198486328125,1895.4371337890625,0.0,3896.38525390625,0.9177219271659852,1.0,0.0,3.0,1.0,0.0
18111180,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.81049644947052,0.4569317698478699,0.416331022977829,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9370059967041016,0.70735102891922,0.6727089881896973,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8755455017089844,0.5853174328804016,0.4118130803108215,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7908055782318115,0.4247314929962158,0.4078861474990845,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6629160642623901,0.247288629412651,1.1430950164794922,284.9021911621094,284.95001220703125,300.99627685546875,292.2991943359375,298.2309875488281,297.2431945800781,284.9030456542969,1.0,0.7169972658157349,0.3520512282848358,0.3520512282848358,1.0,1.0,-3.6653738021850586,0.9636272192001344,2.701746702194214,0.139274850487709,0.8624261021614075,0.8624261021614075,0.0,270.38201904296875,277.0,61032.6484375,0.0,4502.37451171875,1.0,278.8578186035156,282.904052734375,295.36151123046875,299.302734375,293.1499938964844,293.1499938964844,279.1499938964844,38590.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552679061889648,1.0,0.0,0.0,3.604135751724243,3.604159593582153,8.667533961670415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.396484375,0.0,1501.8804931640625,1895.4371337890625,0.0,3910.29345703125,0.8971582055091858,1.0,0.0,3.0,1.0,0.0
18111240,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.81049644947052,0.4569317698478699,0.416331022977829,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9370059967041016,0.70735102891922,0.6727089881896973,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8755455017089844,0.5853174328804016,0.4118130803108215,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7908055782318115,0.4247314929962158,0.4078861474990845,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6629160642623901,0.247288629412651,1.1430950164794922,284.9021911621094,284.95001220703125,300.99627685546875,292.2991943359375,298.2309875488281,297.2431945800781,284.9030456542969,1.0,0.7169972658157349,0.3520512282848358,0.3520512282848358,1.0,1.0,-3.6653738021850586,0.9636272192001344,2.701746702194214,0.139274850487709,0.8624261021614075,0.8624261021614075,0.0,270.38201904296875,277.0,61032.6484375,0.0,4502.37451171875,1.0,278.8578186035156,282.904052734375,295.36151123046875,299.302734375,293.1499938964844,293.1499938964844,279.1499938964844,38590.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552679061889648,1.0,0.0,0.0,3.604135751724243,3.604159593582153,8.667533961670415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.396484375,0.0,1501.8804931640625,1895.4371337890625,0.0,3910.29345703125,0.8971582055091858,1.0,0.0,3.0,1.0,0.0
18111300,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8091044425964355,0.4566737711429596,0.4158875346183777,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9353597164154052,0.7073013186454773,0.6724361181259155,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8752775192260742,0.5874850749969482,0.4131511747837066,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7897165417671204,0.4249153733253479,0.4079400599002838,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.661961555480957,0.2473325878381729,1.1430611610412598,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2297058105469,297.2450866699219,285.0133972167969,1.0,0.7178497314453125,0.3517807722091675,0.3517807722091675,1.0,1.0,-3.666138648986816,0.9629935026168824,2.7031450271606445,0.1383561491966247,0.9390705227851868,0.9390705227851868,0.0,271.93316650390625,277.0,60201.4375,0.0,4514.2255859375,1.0,279.1006164550781,283.037109375,295.29595947265625,299.0907897949219,293.1499938964844,293.1499938964844,279.1499938964844,34233.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550153017044068,1.0,0.0,0.0,3.649559497833252,3.649583101272583,8.887388958100928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.083984375,0.0,1519.4664306640625,1895.4371337890625,0.0,3908.029296875,0.905450999736786,1.0,0.0,3.0,1.0,0.0
18111360,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8083022832870483,0.4565433859825134,0.4158089756965637,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.934419333934784,0.7074182629585266,0.6725680232048035,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8756041526794434,0.5897771120071411,0.4147644937038421,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.789165735244751,0.4252272546291351,0.408250480890274,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6614696979522705,0.2474796175956726,1.143787503242493,285.0027770996094,284.95001220703125,300.98199462890625,292.285400390625,298.2295227050781,297.2484130859375,285.001708984375,1.0,0.7188358306884766,0.3515127897262573,0.3515127897262573,1.0,1.0,-3.66938853263855,0.9631322026252748,2.70625638961792,0.13770592212677,0.9522837996482848,0.9522837996482848,0.0,273.1178283691406,280.0,60322.68359375,0.0,4530.68896484375,1.0,279.1430358886719,283.0282897949219,295.2814636230469,299.1220397949219,293.1499938964844,293.1499938964844,278.8500061035156,33499.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549094438552856,1.0,0.0,0.0,3.7123327255249023,3.712356805801392,9.19574858926353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.578125,0.0,1584.597412109375,1895.4371337890625,0.0,3907.080322265625,0.9173799753189088,1.0,0.0,3.0,1.0,0.0
18111420,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.805333137512207,0.4550425708293915,0.4148662388324737,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9309887290000916,0.7063225507736206,0.6719982028007507,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8749306797981262,0.5931715369224548,0.4174064695835113,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7869359850883484,0.4250303208827972,0.4084017872810364,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.659575879573822,0.2472665458917617,1.1440922021865845,284.90155029296875,284.95001220703125,300.9665832519531,292.27166748046875,298.2204895019531,297.2439880371094,284.9026184082031,1.0,0.7206348776817322,0.3509767651557922,0.3509767651557922,1.0,1.0,-3.671306133270264,0.9619834423065186,2.709322690963745,0.1362115740776062,0.8615095615386963,0.8615095615386963,0.0,276.43670654296875,283.0,60999.765625,0.0,4556.84326171875,1.0,278.8575134277344,282.9042663574219,295.3321228027344,299.27117919921875,293.1499938964844,293.1499938964844,279.1499938964844,38665.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564234614372252,1.0,0.0,0.0,3.601264953613281,3.6012890338897705,8.653731811136822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4873046875,0.0,1499.3011474609375,1895.4371337890625,0.0,3920.640869140625,0.8964890241622925,1.0,0.0,3.0,1.0,0.0
18111480,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.805333137512207,0.4550425708293915,0.4148662388324737,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9309887290000916,0.7063225507736206,0.6719982028007507,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8749306797981262,0.5931715369224548,0.4174064695835113,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7869359850883484,0.4250303208827972,0.4084017872810364,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.659575879573822,0.2472665458917617,1.1440922021865845,284.90155029296875,284.95001220703125,300.9665832519531,292.27166748046875,298.2204895019531,297.2439880371094,284.9026184082031,1.0,0.7206348776817322,0.3509767651557922,0.3509767651557922,1.0,1.0,-3.671306133270264,0.9619834423065186,2.709322690963745,0.1362115740776062,0.8615095615386963,0.8615095615386963,0.0,276.43670654296875,283.0,60999.765625,0.0,4556.84326171875,1.0,278.8575134277344,282.9042663574219,295.3321228027344,299.27117919921875,293.1499938964844,293.1499938964844,279.1499938964844,38665.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564234614372252,1.0,0.0,0.0,3.601264953613281,3.6012890338897705,8.653731811136822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4873046875,0.0,1499.3011474609375,1895.4371337890625,0.0,3920.640869140625,0.8964890241622925,1.0,0.0,3.0,1.0,0.0
18111540,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8031337261199951,0.4546456933021545,0.4143432080745697,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9284336566925048,0.7063016295433044,0.671781063079834,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8750432133674622,0.5976695418357849,0.4203863143920898,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7853482961654663,0.4254985153675079,0.4087436497211456,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6581887006759644,0.24744613468647,1.144742131233215,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.2184753417969,297.2492370605469,285.0017395019531,1.0,0.722446620464325,0.3504407703876495,0.3504407703876495,1.0,1.0,-3.675184011459351,0.9614464640617372,2.713737726211548,0.1346611082553863,0.9515166282653807,0.9515166282653807,0.0,279.1686096191406,286.0,60292.4375,0.0,4584.85107421875,1.0,279.1419982910156,283.0290222167969,295.2528991699219,299.0907287597656,293.1499938964844,293.1499938964844,278.8500061035156,33568.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560284614562988,1.0,0.0,0.0,3.708401679992676,3.708425998687744,9.176283697343024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.9462890625,0.0,1580.63818359375,1895.4371337890625,0.0,3917.105224609375,0.916751742362976,1.0,0.0,3.0,1.0,0.0
