time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111600,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8031337261199951,0.4546456933021545,0.4143432080745697,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9284336566925048,0.7063016295433044,0.671781063079834,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8750432133674622,0.5976695418357849,0.4203863143920898,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7853482961654663,0.4254985153675079,0.4087436497211456,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6581887006759644,0.24744613468647,1.144742131233215,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.2184753417969,297.2492370605469,285.0017395019531,1.0,0.722446620464325,0.3504407703876495,0.3504407703876495,1.0,1.0,-3.675184011459351,0.9614464640617372,2.713737726211548,0.1346611082553863,0.9515166282653807,0.9515166282653807,0.0,279.1686096191406,286.0,60292.4375,0.0,4584.85107421875,1.0,279.1419982910156,283.0290222167969,295.2528991699219,299.0907287597656,293.1499938964844,293.1499938964844,278.8500061035156,33568.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560284614562988,1.0,0.0,0.0,3.708401679992676,3.708425998687744,9.176283697343024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.9462890625,0.0,1580.63818359375,1895.4371337890625,0.0,3917.105224609375,0.916751742362976,1.0,0.0,3.0,1.0,0.0
18111660,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8001857995986938,0.4531427919864654,0.4133861362934112,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9250366687774658,0.7051209211349487,0.6711195707321167,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8744133710861206,0.6010904312133789,0.4230394661426544,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7831665277481079,0.4252728223800659,0.408861756324768,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6563537120819092,0.2472207844257354,1.1449776887893677,284.9023132324219,284.95001220703125,300.9326171875,292.2442321777344,298.2089538574219,297.24481201171875,284.90313720703125,1.0,0.7242143750190735,0.3498999774456024,0.3498999774456024,1.0,1.0,-3.6768643856048575,0.9602037668228148,2.716660499572754,0.1331442594528198,0.8612709045410156,0.8612709045410156,0.0,282.4991149902344,289.0,60967.90625,0.0,4610.47998046875,1.0,278.8578796386719,282.9057006835937,295.3027648925781,299.2392272949219,293.1499938964844,293.1499938964844,279.1499938964844,38604.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575039744377136,1.0,0.0,0.0,3.5988786220550537,3.598902463912964,8.642266493552597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.3701171875,0.0,1496.2481689453125,1895.4371337890625,0.0,3930.304931640625,0.8960030674934387,1.0,0.0,3.0,1.0,0.0
18111720,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8001857995986938,0.4531427919864654,0.4133861362934112,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9250366687774658,0.7051209211349487,0.6711195707321167,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8744133710861206,0.6010904312133789,0.4230394661426544,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7831665277481079,0.4252728223800659,0.408861756324768,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6563537120819092,0.2472207844257354,1.1449776887893677,284.9023132324219,284.95001220703125,300.9326171875,292.2442321777344,298.2089538574219,297.24481201171875,284.90313720703125,1.0,0.7242143750190735,0.3498999774456024,0.3498999774456024,1.0,1.0,-3.6768643856048575,0.9602037668228148,2.716660499572754,0.1331442594528198,0.8612709045410156,0.8612709045410156,0.0,282.4991149902344,289.0,60967.90625,0.0,4610.47998046875,1.0,278.8578796386719,282.9057006835937,295.3027648925781,299.2392272949219,293.1499938964844,293.1499938964844,279.1499938964844,38604.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575039744377136,1.0,0.0,0.0,3.5988786220550537,3.598902463912964,8.642266493552597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.3701171875,0.0,1496.2481689453125,1895.4371337890625,0.0,3930.304931640625,0.8960030674934387,1.0,0.0,3.0,1.0,0.0
18111780,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7980474233627319,0.4527393281459808,0.4128623306751251,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9225322604179382,0.705015242099762,0.6708277463912964,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8745760917663574,0.6056272387504578,0.4260471761226654,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.781628429889679,0.4257138669490814,0.4091803729534149,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6550226807594299,0.2473898977041244,1.1455854177474976,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.2066650390625,297.2501220703125,285.00164794921875,1.0,0.7259991765022278,0.3493592143058777,0.3493592143058777,1.0,1.0,-3.6806063652038574,0.959602415561676,2.721004009246826,0.131567969918251,0.9505982398986816,0.9505982398986816,0.0,285.2254638671875,292.0,60255.49609375,0.0,4638.1640625,1.0,279.1419677734375,283.0298767089844,295.2236633300781,299.0588073730469,293.1499938964844,293.1499938964844,278.8500061035156,33567.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570837616920472,1.0,0.0,0.0,3.705148696899414,3.7051730155944815,9.160192462331906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.5810546875,0.0,1576.917236328125,1895.4371337890625,0.0,3926.548095703125,0.916080355644226,1.0,0.0,3.0,1.0,0.0
18111840,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7980474233627319,0.4527393281459808,0.4128623306751251,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9225322604179382,0.705015242099762,0.6708277463912964,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8745760917663574,0.6056272387504578,0.4260471761226654,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.781628429889679,0.4257138669490814,0.4091803729534149,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6550226807594299,0.2473898977041244,1.1455854177474976,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.2066650390625,297.2501220703125,285.00164794921875,1.0,0.7259991765022278,0.3493592143058777,0.3493592143058777,1.0,1.0,-3.6806063652038574,0.959602415561676,2.721004009246826,0.131567969918251,0.9505982398986816,0.9505982398986816,0.0,285.2254638671875,292.0,60255.49609375,0.0,4638.1640625,1.0,279.1419677734375,283.0298767089844,295.2236633300781,299.0588073730469,293.1499938964844,293.1499938964844,278.8500061035156,33567.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570837616920472,1.0,0.0,0.0,3.705148696899414,3.7051730155944815,9.160192462331906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.5810546875,0.0,1576.917236328125,1895.4371337890625,0.0,3926.548095703125,0.916080355644226,1.0,0.0,3.0,1.0,0.0
18111900,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7969197630882263,0.4520509839057922,0.4125798046588897,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.921228051185608,0.7044787406921387,0.6706872582435608,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8745902180671692,0.6074075698852539,0.4275341033935547,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7808350920677185,0.4256563484668731,0.4093688428401947,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6543628573417664,0.2473270297050476,1.1460965871810913,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.2023620605469,297.2486572265625,284.87860107421875,1.0,0.7269442677497864,0.3490888178348541,0.3490888178348541,1.0,1.0,-3.6827359199523926,0.9593735933303832,2.72336220741272,0.1309389770030975,0.8657913208007812,0.8657913208007812,0.0,286.6898803710937,292.0,61159.31640625,0.0,4653.37744140625,1.0,278.8966064453125,282.8828430175781,295.2755126953125,299.26251220703125,293.1499938964844,293.1499938964844,278.8500061035156,37654.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578993916511536,1.0,0.0,0.0,3.671607494354248,3.671632051467896,8.995095868158387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.9716796875,0.0,1569.7928466796875,1895.4371337890625,0.0,3933.8388671875,0.9092708826065063,1.0,0.0,3.0,1.0,0.0
18111960,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7951831817626953,0.4512348175048828,0.4119098782539367,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9192307591438292,0.7037537693977356,0.6700971126556396,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8740139603614807,0.609072208404541,0.4287243187427521,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7795178294181824,0.4254616796970367,0.4092777967453003,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.653264582157135,0.2471551150083542,1.1457897424697876,284.90203857421875,284.95001220703125,300.896484375,292.2156066894531,298.19696044921875,297.2457275390625,284.9033203125,1.0,0.727741539478302,0.3488296568393707,0.3488296568393707,1.0,1.0,-3.682175636291504,0.9583544731140136,2.7238211631774902,0.1300725638866424,0.8603053092956543,0.8603053092956543,0.0,288.5476379394531,295.0,60912.984375,0.0,4663.48681640625,1.0,278.8572082519531,282.9069519042969,295.2736511230469,299.2068176269531,293.1499938964844,293.1499938964844,279.1499938964844,38766.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585404396057128,1.0,0.0,0.0,3.593350887298584,3.593374967575073,8.615739375272824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.732421875,0.0,1491.43212890625,1895.4371337890625,0.0,3939.564697265625,0.8948920369148254,1.0,0.0,3.0,1.0,0.0
18112020,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7930868268013,0.4508232176303863,0.4113738536834717,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9167773127555848,0.70356285572052,0.669720470905304,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8742035627365112,0.6136431694030762,0.4317489564418793,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7780116200447083,0.4258745908737182,0.4095667898654938,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6519743800163269,0.247313380241394,1.1463416814804075,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.1945495605469,297.2510681152344,285.0010986328125,1.0,0.7294981479644775,0.3483113050460815,0.3483113050460815,1.0,1.0,-3.685718297958374,0.9577588438987732,2.727959632873535,0.1285434514284134,0.9494026899337769,0.9494026899337769,0.0,291.28143310546875,298.0,60210.9921875,0.0,4690.7421875,1.0,279.1419372558594,283.0303955078125,295.1935119628906,299.0257568359375,293.1499938964844,293.1499938964844,278.8500061035156,33578.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581002593040466,1.0,0.0,0.0,3.702039003372192,3.7020630836486816,9.144822570306131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.703125,0.0,1573.4613037109375,1895.4371337890625,0.0,3935.63330078125,0.9153242111206056,1.0,0.0,3.0,1.0,0.0
18112080,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7930868268013,0.4508232176303863,0.4113738536834717,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9167773127555848,0.70356285572052,0.669720470905304,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8742035627365112,0.6136431694030762,0.4317489564418793,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7780116200447083,0.4258745908737182,0.4095667898654938,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6519743800163269,0.247313380241394,1.1463416814804075,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.1945495605469,297.2510681152344,285.0010986328125,1.0,0.7294981479644775,0.3483113050460815,0.3483113050460815,1.0,1.0,-3.685718297958374,0.9577588438987732,2.727959632873535,0.1285434514284134,0.9494026899337769,0.9494026899337769,0.0,291.28143310546875,298.0,60210.9921875,0.0,4690.7421875,1.0,279.1419372558594,283.0303955078125,295.1935119628906,299.0257568359375,293.1499938964844,293.1499938964844,278.8500061035156,33578.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581002593040466,1.0,0.0,0.0,3.702039003372192,3.7020630836486816,9.144822570306131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.703125,0.0,1573.4613037109375,1895.4371337890625,0.0,3935.63330078125,0.9153242111206056,1.0,0.0,3.0,1.0,0.0
18112140,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7902831435203552,0.4493182301521301,0.4104111790657043,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9135757088661194,0.7022219896316528,0.6689056754112244,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8736807107925415,0.6171099543571472,0.4344359636306762,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7759500741958618,0.4255955219268799,0.4096338152885437,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6502729058265686,0.2470682859420776,1.1464879512786863,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.18475341796875,297.2466735839844,284.9033508300781,1.0,0.7312110662460327,0.3477929234504699,0.3477929234504699,1.0,1.0,-3.6870791912078857,0.9564818143844604,2.730597496032715,0.1270618587732315,0.859666645526886,0.859666645526886,0.0,294.6104431152344,301.0,60874.6640625,0.0,4715.57177734375,1.0,278.85791015625,282.9081115722656,295.24237060546875,299.172607421875,293.1499938964844,293.1499938964844,279.1499938964844,38619.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595388770103456,1.0,0.0,0.0,3.5913174152374268,3.591341257095337,8.605990728938195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.283203125,0.0,1488.14306640625,1895.4371337890625,0.0,3948.47412109375,0.8943385481834412,1.0,0.0,3.0,1.0,0.0
18112200,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7902831435203552,0.4493182301521301,0.4104111790657043,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9135757088661194,0.7022219896316528,0.6689056754112244,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8736807107925415,0.6171099543571472,0.4344359636306762,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7759500741958618,0.4255955219268799,0.4096338152885437,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6502729058265686,0.2470682859420776,1.1464879512786863,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.18475341796875,297.2466735839844,284.9033508300781,1.0,0.7312110662460327,0.3477929234504699,0.3477929234504699,1.0,1.0,-3.6870791912078857,0.9564818143844604,2.730597496032715,0.1270618587732315,0.859666645526886,0.859666645526886,0.0,294.6104431152344,301.0,60874.6640625,0.0,4715.57177734375,1.0,278.85791015625,282.9081115722656,295.24237060546875,299.172607421875,293.1499938964844,293.1499938964844,279.1499938964844,38619.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595388770103456,1.0,0.0,0.0,3.5913174152374268,3.591341257095337,8.605990728938195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.283203125,0.0,1488.14306640625,1895.4371337890625,0.0,3948.47412109375,0.8943385481834412,1.0,0.0,3.0,1.0,0.0
18112260,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7882540225982666,0.4488992691040039,0.4098784327507019,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9112262725830078,0.7019489407539368,0.668461799621582,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8739171624183655,0.6217115521430969,0.4374867677688598,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.774495005607605,0.4259822368621826,0.4099032580852508,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6490375995635986,0.2472173869609832,1.1470110416412354,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,298.18231201171875,297.25201416015625,285.0008544921875,1.0,0.7329431176185608,0.3473077714443207,0.3473077714443207,1.0,1.0,-3.690518379211426,0.9559534788131714,2.734565019607544,0.1256252080202102,0.9481563568115234,0.9481563568115234,0.0,297.33477783203125,304.0,60160.16015625,0.0,4742.5537109375,1.0,279.1419372558594,283.0313415527344,295.1623229980469,298.9911193847656,293.1499938964844,293.1499938964844,278.8500061035156,33580.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590871930122375,1.0,0.0,0.0,3.697973728179932,3.697997808456421,9.124748885369628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.4482421875,0.0,1568.8546142578125,1895.4371337890625,0.0,3944.44482421875,0.9144099950790404,1.0,0.0,3.0,1.0,0.0
18112320,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7882540225982666,0.4488992691040039,0.4098784327507019,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9112262725830078,0.7019489407539368,0.668461799621582,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8739171624183655,0.6217115521430969,0.4374867677688598,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.774495005607605,0.4259822368621826,0.4099032580852508,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6490375995635986,0.2472173869609832,1.1470110416412354,285.0016174316406,284.95001220703125,300.8393859863281,292.1703186035156,298.18231201171875,297.25201416015625,285.0008544921875,1.0,0.7329431176185608,0.3473077714443207,0.3473077714443207,1.0,1.0,-3.690518379211426,0.9559534788131714,2.734565019607544,0.1256252080202102,0.9481563568115234,0.9481563568115234,0.0,297.33477783203125,304.0,60160.16015625,0.0,4742.5537109375,1.0,279.1419372558594,283.0313415527344,295.1623229980469,298.9911193847656,293.1499938964844,293.1499938964844,278.8500061035156,33580.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590871930122375,1.0,0.0,0.0,3.697973728179932,3.697997808456421,9.124748885369628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.4482421875,0.0,1568.8546142578125,1895.4371337890625,0.0,3944.44482421875,0.9144099950790404,1.0,0.0,3.0,1.0,0.0
18112380,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7855236530303955,0.4473937451839447,0.4089133739471435,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9081740975379944,0.7005314230918884,0.6675736308097839,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8734405040740967,0.6251962780952454,0.4401871860027313,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7724911570549011,0.4256780445575714,0.4099462628364563,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6473981142044067,0.2469637840986251,1.1471189260482788,284.9027709960937,284.95001220703125,300.8196716308594,292.1547241210937,298.1724548339844,297.2476501464844,284.903564453125,1.0,0.7346301078796387,0.3468226194381714,0.3468226194381714,1.0,1.0,-3.6917293071746826,0.9547352194786072,2.7369940280914307,0.124235101044178,0.858752965927124,0.858752965927124,0.0,300.6629333496094,307.0,60818.60546875,0.0,4766.99853515625,1.0,278.8579406738281,282.9095764160156,295.21075439453125,299.1372375488281,293.1499938964844,293.1499938964844,279.1499938964844,38623.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960513174533844,1.0,0.0,0.0,3.5867457389831543,3.5867695808410645,8.584094075558824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.0517578125,0.0,1483.21875,1895.4371337890625,0.0,3957.15869140625,0.8933283090591431,1.0,0.0,3.0,1.0,0.0
18112440,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7855236530303955,0.4473937451839447,0.4089133739471435,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9081740975379944,0.7005314230918884,0.6675736308097839,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8734405040740967,0.6251962780952454,0.4401871860027313,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7724911570549011,0.4256780445575714,0.4099462628364563,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6473981142044067,0.2469637840986251,1.1471189260482788,284.9027709960937,284.95001220703125,300.8196716308594,292.1547241210937,298.1724548339844,297.2476501464844,284.903564453125,1.0,0.7346301078796387,0.3468226194381714,0.3468226194381714,1.0,1.0,-3.6917293071746826,0.9547352194786072,2.7369940280914307,0.124235101044178,0.858752965927124,0.858752965927124,0.0,300.6629333496094,307.0,60818.60546875,0.0,4766.99853515625,1.0,278.8579406738281,282.9095764160156,295.21075439453125,299.1372375488281,293.1499938964844,293.1499938964844,279.1499938964844,38623.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960513174533844,1.0,0.0,0.0,3.5867457389831543,3.5867695808410645,8.584094075558824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.0517578125,0.0,1483.21875,1895.4371337890625,0.0,3957.15869140625,0.8933283090591431,1.0,0.0,3.0,1.0,0.0
18112500,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7842609286308289,0.4471208453178406,0.4084656238555908,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9067630767822266,0.7002749443054199,0.6671138405799866,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8733071088790894,0.6274529099464417,0.4415769875049591,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7715487480163574,0.4257960021495819,0.4099401235580444,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6466066837310791,0.2469825148582458,1.1469770669937134,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.170654296875,297.2496643066406,285.01239013671875,1.0,0.7354166507720947,0.3465800285339355,0.3465800285339355,1.0,1.0,-3.692123889923096,0.9540672898292542,2.7380566596984863,0.123382844030857,0.9344066381454468,0.9344066381454468,0.0,302.2074279785156,307.0,59987.91015625,0.0,4777.884765625,1.0,279.1001892089844,283.04119873046875,295.14471435546875,298.9248962402344,293.1499938964844,293.1499938964844,279.1499938964844,34229.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602054953575134,1.0,0.0,0.0,3.6325645446777344,3.6325881481170654,8.804809681350889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.9345703125,0.0,1500.6712646484375,1895.4371337890625,0.0,3954.417236328125,0.9016467332839966,1.0,0.0,3.0,1.0,0.0
18112560,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7835384011268616,0.4469673633575439,0.4083692729473114,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9059326648712158,0.7001769542694092,0.6670486330986023,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8736972212791443,0.6298256516456604,0.4432503879070282,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7710664868354797,0.42603799700737,0.4101874232292175,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6461995840072632,0.2471031844615936,1.1475913524627686,285.0012512207031,284.95001220703125,300.7996826171875,292.1388854980469,298.1698913574219,297.2530212402344,285.0002136230469,1.0,0.7363352179527283,0.3463401198387146,0.3463401198387146,1.0,1.0,-3.694977045059204,0.9541550874710084,2.7408220767974854,0.1227861642837524,0.9467727541923524,0.9467727541923524,0.0,303.3940124511719,310.0,60103.96875,0.0,4793.552734375,1.0,279.14288330078125,283.0320739746094,295.1295471191406,298.9550170898437,293.1499938964844,293.1499938964844,278.8500061035156,33512.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960047483444214,1.0,0.0,0.0,3.695131778717041,3.695155620574951,9.110729024541796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.6826171875,0.0,1565.1195068359375,1895.4371337890625,0.0,3953.0087890625,0.9135116934776306,1.0,0.0,3.0,1.0,0.0
18112620,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7808922529220581,0.4454612731933594,0.4074091017246246,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.903081238269806,0.6986851692199707,0.6660962700843811,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8732728958129883,0.6333247423171997,0.4459677040576935,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7691270709037781,0.425709456205368,0.4102112054824829,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6446253061294556,0.2468418478965759,1.1476738452911377,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.1599426269531,297.2486267089844,284.9037475585937,1.0,0.7379983067512512,0.3458603024482727,0.3458603024482727,1.0,1.0,-3.6960833072662354,0.9529188871383668,2.743164539337158,0.1214037239551544,0.8577706813812256,0.8577706813812256,0.0,306.7137145996094,313.0,60756.47265625,0.0,4817.68798828125,1.0,278.8580017089844,282.91119384765625,295.1783447265625,299.1007080078125,293.1499938964844,293.1499938964844,279.1499938964844,38627.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614658951759338,1.0,0.0,0.0,3.581724166870117,3.581748008728028,8.560074888919189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.078125,0.0,1477.8162841796875,1895.4371337890625,0.0,3965.64208984375,0.892220139503479,1.0,0.0,3.0,1.0,0.0
18112680,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7808922529220581,0.4454612731933594,0.4074091017246246,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.903081238269806,0.6986851692199707,0.6660962700843811,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8732728958129883,0.6333247423171997,0.4459677040576935,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7691270709037781,0.425709456205368,0.4102112054824829,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6446253061294556,0.2468418478965759,1.1476738452911377,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.1599426269531,297.2486267089844,284.9037475585937,1.0,0.7379983067512512,0.3458603024482727,0.3458603024482727,1.0,1.0,-3.6960833072662354,0.9529188871383668,2.743164539337158,0.1214037239551544,0.8577706813812256,0.8577706813812256,0.0,306.7137145996094,313.0,60756.47265625,0.0,4817.68798828125,1.0,278.8580017089844,282.91119384765625,295.1783447265625,299.1007080078125,293.1499938964844,293.1499938964844,279.1499938964844,38627.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614658951759338,1.0,0.0,0.0,3.581724166870117,3.581748008728028,8.560074888919189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.078125,0.0,1477.8162841796875,1895.4371337890625,0.0,3965.64208984375,0.892220139503479,1.0,0.0,3.0,1.0,0.0
18112740,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7789708375930786,0.4450258910655975,0.4068669080734253,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9009784460067748,0.6982503533363342,0.6655064225196838,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8735660314559937,0.6379764676094055,0.4490516483783722,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7677481770515442,0.4260434508323669,0.4104335308074951,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6434745788574219,0.246972844004631,1.1481229066848757,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.15728759765625,297.2539978027344,285.00018310546875,1.0,0.7396807670593262,0.3453804552555084,0.3453804552555084,1.0,1.0,-3.6992299556732178,0.9523122906684875,2.746917724609375,0.1199539303779602,0.9453704357147216,0.9453704357147216,0.0,309.4378967285156,316.0,60042.578125,0.0,4843.9794921875,1.0,279.1418762207031,283.0334167480469,295.0975646972656,298.91845703125,293.1499938964844,293.1499938964844,278.8500061035156,33581.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609938263893129,1.0,0.0,0.0,3.688720941543579,3.688745021820069,9.079143978851788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.3408203125,0.0,1558.38671875,1895.4371337890625,0.0,3961.43994140625,0.9123277068138124,1.0,0.0,3.0,1.0,0.0
18112800,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7789708375930786,0.4450258910655975,0.4068669080734253,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9009784460067748,0.6982503533363342,0.6655064225196838,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8735660314559937,0.6379764676094055,0.4490516483783722,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7677481770515442,0.4260434508323669,0.4104335308074951,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6434745788574219,0.246972844004631,1.1481229066848757,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.15728759765625,297.2539978027344,285.00018310546875,1.0,0.7396807670593262,0.3453804552555084,0.3453804552555084,1.0,1.0,-3.6992299556732178,0.9523122906684875,2.746917724609375,0.1199539303779602,0.9453704357147216,0.9453704357147216,0.0,309.4378967285156,316.0,60042.578125,0.0,4843.9794921875,1.0,279.1418762207031,283.0334167480469,295.0975646972656,298.91845703125,293.1499938964844,293.1499938964844,278.8500061035156,33581.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609938263893129,1.0,0.0,0.0,3.688720941543579,3.688745021820069,9.079143978851788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.3408203125,0.0,1558.38671875,1895.4371337890625,0.0,3961.43994140625,0.9123277068138124,1.0,0.0,3.0,1.0,0.0
18112860,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7763851284980774,0.4435189068317413,0.4058961868286133,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8982132077217102,0.6966834664344788,0.6644742488861084,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.873167097568512,0.6414873003959656,0.451771467924118,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7658517956733704,0.425689697265625,0.4104286134243011,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6419460773468018,0.2467029094696045,1.148155689239502,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.147216796875,297.24957275390625,284.9039001464844,1.0,0.7413168549537659,0.3448968529701233,0.3448968529701233,1.0,1.0,-3.700135946273804,0.951000154018402,2.749135732650757,0.1185365691781044,0.8566651344299316,0.8566651344299316,0.0,312.76568603515625,319.0,60688.8671875,0.0,4867.6298828125,1.0,278.8580322265625,282.9128723144531,295.14532470703125,299.0631408691406,293.1499938964844,293.1499938964844,279.1499938964844,38633.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962399959564209,1.0,0.0,0.0,3.5762975215911865,3.5763213634490967,8.534156563655415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.427734375,0.0,1472.015625,1895.4371337890625,0.0,3973.949951171875,0.891021192073822,1.0,0.0,3.0,1.0,0.0
18112920,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7763851284980774,0.4435189068317413,0.4058961868286133,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8982132077217102,0.6966834664344788,0.6644742488861084,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.873167097568512,0.6414873003959656,0.451771467924118,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7658517956733704,0.425689697265625,0.4104286134243011,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6419460773468018,0.2467029094696045,1.148155689239502,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.147216796875,297.24957275390625,284.9039001464844,1.0,0.7413168549537659,0.3448968529701233,0.3448968529701233,1.0,1.0,-3.700135946273804,0.951000154018402,2.749135732650757,0.1185365691781044,0.8566651344299316,0.8566651344299316,0.0,312.76568603515625,319.0,60688.8671875,0.0,4867.6298828125,1.0,278.8580322265625,282.9128723144531,295.14532470703125,299.0631408691406,293.1499938964844,293.1499938964844,279.1499938964844,38633.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962399959564209,1.0,0.0,0.0,3.5762975215911865,3.5763213634490967,8.534156563655415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.427734375,0.0,1472.015625,1895.4371337890625,0.0,3973.949951171875,0.891021192073822,1.0,0.0,3.0,1.0,0.0
18112980,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7745182514190674,0.443075954914093,0.4053500592708587,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8961313366889954,0.6961684823036194,0.6638123393058777,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8734847903251648,0.6461602449417114,0.4548695683479309,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645093202590942,0.4259980022907257,0.4106280505657196,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408337354660034,0.2468254566192627,1.14857017993927,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.14453125,297.25494384765625,284.9998474121094,1.0,0.7429747581481934,0.3444132208824157,0.3444132208824157,1.0,1.0,-3.703138828277588,0.9503329396247864,2.7528059482574463,0.1170582845807075,0.9437965154647828,0.9437965154647828,0.0,315.4889221191406,322.0,59975.44140625,0.0,4893.5673828125,1.0,279.1418151855469,283.0345764160156,295.0642395019531,298.880615234375,293.1499938964844,293.1499938964844,278.8500061035156,33582.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619184732437134,1.0,0.0,0.0,3.68343997001648,3.6834638118743896,9.053165399564024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.505859375,0.0,1552.436767578125,1895.4371337890625,0.0,3969.668701171875,0.9111400246620178,1.0,0.0,3.0,1.0,0.0
18113040,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7745182514190674,0.443075954914093,0.4053500592708587,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8961313366889954,0.6961684823036194,0.6638123393058777,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8734847903251648,0.6461602449417114,0.4548695683479309,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645093202590942,0.4259980022907257,0.4106280505657196,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408337354660034,0.2468254566192627,1.14857017993927,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.14453125,297.25494384765625,284.9998474121094,1.0,0.7429747581481934,0.3444132208824157,0.3444132208824157,1.0,1.0,-3.703138828277588,0.9503329396247864,2.7528059482574463,0.1170582845807075,0.9437965154647828,0.9437965154647828,0.0,315.4889221191406,322.0,59975.44140625,0.0,4893.5673828125,1.0,279.1418151855469,283.0345764160156,295.0642395019531,298.880615234375,293.1499938964844,293.1499938964844,278.8500061035156,33582.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619184732437134,1.0,0.0,0.0,3.68343997001648,3.6834638118743896,9.053165399564024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.505859375,0.0,1552.436767578125,1895.4371337890625,0.0,3969.668701171875,0.9111400246620178,1.0,0.0,3.0,1.0,0.0
18113100,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7735275030136108,0.4423779547214508,0.405051976442337,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8950396180152893,0.6954329609870911,0.6634807586669922,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8735691905021667,0.6479707956314087,0.456388920545578,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7638128995895386,0.4258729517459869,0.4107531309127807,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6402808427810669,0.2467389404773712,1.148978352546692,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.13995361328125,297.2533874511719,284.879150390625,1.0,0.7438535690307617,0.344171404838562,0.344171404838562,1.0,1.0,-3.704858541488648,0.9500585198402404,2.7547998428344727,0.116474837064743,0.8598593473434448,0.8598593473434448,0.0,316.9589538574219,322.0,60850.6171875,0.0,4907.85498046875,1.0,278.8974914550781,282.8903503417969,295.1151428222656,299.081298828125,293.1499938964844,293.1499938964844,278.8500061035156,37809.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627056121826172,1.0,0.0,0.0,3.6466996669769287,3.646723985671997,8.873465731085162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.1201171875,0.0,1543.025634765625,1895.4371337890625,0.0,3976.666748046875,0.9037255048751832,1.0,0.0,3.0,1.0,0.0
18113160,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7720152735710144,0.4415677785873413,0.4043841063976288,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8934122323989868,0.6945269703865051,0.6627164483070374,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8731299042701721,0.6496790051460266,0.4576024413108825,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7626726031303406,0.4256204664707184,0.4106047749519348,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.639362096786499,0.2465485632419586,1.1485819816589355,284.9031677246094,284.95001220703125,300.69659423828125,292.05718994140625,298.1344299316406,297.2505187988281,284.9044494628906,1.0,0.7445878386497498,0.3439412117004394,0.3439412117004394,1.0,1.0,-3.7039425373077393,0.9490220546722412,2.754920482635498,0.1156674772500991,0.8553541302680969,0.8553541302680969,0.0,318.8085327148437,325.0,60601.37890625,0.0,4916.904296875,1.0,278.8573608398437,282.9150695800781,295.1123962402344,299.0248413085937,293.1499938964844,293.1499938964844,279.1499938964844,38814.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633175134658812,1.0,0.0,0.0,3.568013906478882,3.568037748336792,8.494667440572812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.876953125,0.0,1464.435791015625,1895.4371337890625,0.0,3982.102783203125,0.88933926820755,1.0,0.0,3.0,1.0,0.0
18113220,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7701904773712158,0.4411171674728393,0.4038259983062744,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.891339123249054,0.6939315795898438,0.6619742512702942,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8734577298164368,0.6543708443641663,0.4607061147689819,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7613557577133179,0.425903171300888,0.4107769131660461,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6382779479026794,0.2466627359390258,1.1489518880844116,285.00018310546875,284.95001220703125,300.6755676269531,292.0404968261719,298.1317749023437,297.2558898925781,284.9994201660156,1.0,0.7462201714515686,0.3434808552265167,0.3434808552265167,1.0,1.0,-3.706754446029663,0.9483690857887268,2.758385419845581,0.1142434924840927,0.9421530365943908,0.9421530365943908,0.0,321.539794921875,328.0,59904.3671875,0.0,4942.39990234375,1.0,279.1417541503906,283.0357971191406,295.0305480957031,298.8420715332031,293.1499938964844,293.1499938964844,278.8500061035156,33583.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628241658210754,1.0,0.0,0.0,3.677877902984619,3.677901744842529,9.02584531559114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.07421875,0.0,1546.18359375,1895.4371337890625,0.0,3977.72021484375,0.9098891019821168,1.0,0.0,3.0,1.0,0.0
18113280,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7701904773712158,0.4411171674728393,0.4038259983062744,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.891339123249054,0.6939315795898438,0.6619742512702942,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8734577298164368,0.6543708443641663,0.4607061147689819,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7613557577133179,0.425903171300888,0.4107769131660461,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6382779479026794,0.2466627359390258,1.1489518880844116,285.00018310546875,284.95001220703125,300.6755676269531,292.0404968261719,298.1317749023437,297.2558898925781,284.9994201660156,1.0,0.7462201714515686,0.3434808552265167,0.3434808552265167,1.0,1.0,-3.706754446029663,0.9483690857887268,2.758385419845581,0.1142434924840927,0.9421530365943908,0.9421530365943908,0.0,321.539794921875,328.0,59904.3671875,0.0,4942.39990234375,1.0,279.1417541503906,283.0357971191406,295.0305480957031,298.8420715332031,293.1499938964844,293.1499938964844,278.8500061035156,33583.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628241658210754,1.0,0.0,0.0,3.677877902984619,3.677901744842529,9.02584531559114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.07421875,0.0,1546.18359375,1895.4371337890625,0.0,3977.72021484375,0.9098891019821168,1.0,0.0,3.0,1.0,0.0
18113340,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7677484750747681,0.4396098256111145,0.4028502106666565,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8886457085609436,0.692217230796814,0.6607992053031921,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8731229305267334,0.6578981280326843,0.4634381234645843,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7595592737197876,0.4255021214485168,0.4107256233692169,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.636845052242279,0.2463784217834472,1.148916244506836,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.1216735839844,297.25146484375,284.9043884277344,1.0,0.7478063702583313,0.343020498752594,0.343020498752594,1.0,1.0,-3.7073588371276855,0.94703608751297,2.7603228092193604,0.1128714755177497,0.8543176054954529,0.8543176054954529,0.0,324.8662414550781,331.0,60538.8046875,0.0,4965.2314453125,1.0,278.8581237792969,282.9166564941406,295.077880859375,298.98565673828125,293.1499938964844,293.1499938964844,279.1499938964844,38640.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964211106300354,1.0,0.0,0.0,3.564230442047119,3.56425404548645,8.476661150780274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.4814453125,0.0,1459.117919921875,1895.4371337890625,0.0,3990.03369140625,0.8883545994758606,1.0,0.0,3.0,1.0,0.0
18113400,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7677484750747681,0.4396098256111145,0.4028502106666565,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8886457085609436,0.692217230796814,0.6607992053031921,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8731229305267334,0.6578981280326843,0.4634381234645843,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7595592737197876,0.4255021214485168,0.4107256233692169,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.636845052242279,0.2463784217834472,1.148916244506836,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.1216735839844,297.25146484375,284.9043884277344,1.0,0.7478063702583313,0.343020498752594,0.343020498752594,1.0,1.0,-3.7073588371276855,0.94703608751297,2.7603228092193604,0.1128714755177497,0.8543176054954529,0.8543176054954529,0.0,324.8662414550781,331.0,60538.8046875,0.0,4965.2314453125,1.0,278.8581237792969,282.9166564941406,295.077880859375,298.98565673828125,293.1499938964844,293.1499938964844,279.1499938964844,38640.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964211106300354,1.0,0.0,0.0,3.564230442047119,3.56425404548645,8.476661150780274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.4814453125,0.0,1459.117919921875,1895.4371337890625,0.0,3990.03369140625,0.8883545994758606,1.0,0.0,3.0,1.0,0.0
