time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113460,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7659873962402344,0.4391506612300873,0.4022953808307647,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8866042494773865,0.6915425658226013,0.6599938869476318,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8734806776046753,0.6626045107841492,0.466558426618576,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7582845687866211,0.4257597923278808,0.4108803570270538,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6358003616333008,0.2464852631092071,1.1492682695388794,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,298.1191101074219,297.2568359375,284.9991455078125,1.0,0.7494165301322937,0.3425924479961395,0.3425924479961395,1.0,1.0,-3.7100768089294434,0.94645357131958,2.763623237609864,0.1115425303578376,0.9404935836791992,0.9404935836791992,0.0,327.5885314941406,334.0,59829.55859375,0.0,4990.45166015625,1.0,279.1417236328125,283.0372009277344,294.9965515136719,298.8030090332031,293.1499938964844,293.1499938964844,278.8500061035156,33579.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637107253074646,1.0,0.0,0.0,3.6719229221344,3.6719467639923096,8.996641440717212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.1552734375,0.0,1539.4775390625,1895.4371337890625,0.0,3985.593994140625,0.90854674577713,1.0,0.0,3.0,1.0,0.0
18113520,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7659873962402344,0.4391506612300873,0.4022953808307647,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8866042494773865,0.6915425658226013,0.6599938869476318,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8734806776046753,0.6626045107841492,0.466558426618576,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7582845687866211,0.4257597923278808,0.4108803570270538,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6358003616333008,0.2464852631092071,1.1492682695388794,284.9999084472656,284.95001220703125,300.6333312988281,292.00701904296875,298.1191101074219,297.2568359375,284.9991455078125,1.0,0.7494165301322937,0.3425924479961395,0.3425924479961395,1.0,1.0,-3.7100768089294434,0.94645357131958,2.763623237609864,0.1115425303578376,0.9404935836791992,0.9404935836791992,0.0,327.5885314941406,334.0,59829.55859375,0.0,4990.45166015625,1.0,279.1417236328125,283.0372009277344,294.9965515136719,298.8030090332031,293.1499938964844,293.1499938964844,278.8500061035156,33579.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637107253074646,1.0,0.0,0.0,3.6719229221344,3.6719467639923096,8.996641440717212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.1552734375,0.0,1539.4775390625,1895.4371337890625,0.0,3985.593994140625,0.90854674577713,1.0,0.0,3.0,1.0,0.0
18113580,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7636154294013977,0.4376427233219147,0.4013168215751648,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8839479684829712,0.6897569298744202,0.6587496399879456,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.873173177242279,0.6661355495452881,0.4692935645580292,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7565350532531738,0.4253357052803039,0.4108066260814667,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6344093680381775,0.2461945861577987,1.1492029428482056,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1091003417969,297.2523803710937,284.9046936035156,1.0,0.7509787678718567,0.3421644270420074,0.3421644270420074,1.0,1.0,-3.7105355262756334,0.9451807141304016,2.765354633331299,0.1102630943059921,0.8531112670898438,0.8531112670898438,0.0,330.9145202636719,337.0,60458.98046875,0.0,5012.87939453125,1.0,278.858154296875,282.918701171875,295.0438537597656,298.9462585449219,293.1499938964844,293.1499938964844,279.1499938964844,38640.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650878310203552,1.0,0.0,0.0,3.557807683944702,3.557831287384033,8.446139645457151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.51513671875,0.0,1452.2562255859375,1895.4371337890625,0.0,3997.807373046875,0.8869322538375854,1.0,0.0,3.0,1.0,0.0
18113640,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7636154294013977,0.4376427233219147,0.4013168215751648,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8839479684829712,0.6897569298744202,0.6587496399879456,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.873173177242279,0.6661355495452881,0.4692935645580292,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7565350532531738,0.4253357052803039,0.4108066260814667,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6344093680381775,0.2461945861577987,1.1492029428482056,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1091003417969,297.2523803710937,284.9046936035156,1.0,0.7509787678718567,0.3421644270420074,0.3421644270420074,1.0,1.0,-3.7105355262756334,0.9451807141304016,2.765354633331299,0.1102630943059921,0.8531112670898438,0.8531112670898438,0.0,330.9145202636719,337.0,60458.98046875,0.0,5012.87939453125,1.0,278.858154296875,282.918701171875,295.0438537597656,298.9462585449219,293.1499938964844,293.1499938964844,279.1499938964844,38640.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650878310203552,1.0,0.0,0.0,3.557807683944702,3.557831287384033,8.446139645457151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.51513671875,0.0,1452.2562255859375,1895.4371337890625,0.0,3997.807373046875,0.8869322538375854,1.0,0.0,3.0,1.0,0.0
18113700,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7625257968902588,0.4373545348644256,0.4008659422397613,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.882698655128479,0.6893073916435242,0.6581190824508667,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8731226325035095,0.6684429049491882,0.4707101285457611,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7557146549224854,0.4253928959369659,0.4107467830181122,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6337363123893738,0.2461946010589599,1.1489861011505127,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1073608398437,297.25445556640625,285.0113525390625,1.0,0.7517067790031433,0.3419504165649414,0.3419504165649414,1.0,1.0,-3.7105984687805176,0.9444997310638428,2.766098737716675,0.1094722971320152,0.9274625778198242,0.9274625778198242,0.0,332.4518127441406,337.0,59638.92578125,0.0,5022.82568359375,1.0,279.0995178222656,283.0480651855469,294.9773864746094,298.734130859375,293.1499938964844,293.1499938964844,279.1499938964844,34193.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647569060325624,1.0,0.0,0.0,3.604725360870361,3.604748487472534,8.670369879837381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.5830078125,0.0,1470.02783203125,1895.4371337890625,0.0,3994.8740234375,0.8954006433486938,1.0,0.0,3.0,1.0,0.0
18113760,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7618962526321411,0.4371755421161651,0.4007506072521209,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.881918728351593,0.6890048384666443,0.6578676104545593,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8735373616218567,0.6708545088768005,0.4724158644676208,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7552841305732727,0.4255679249763489,0.410934716463089,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6333877444267273,0.2462935149669647,1.1495134830474854,284.9994201660156,284.95001220703125,300.5910339355469,291.9735107421875,298.1065979003906,297.2577514648437,284.9983825683594,1.0,0.7525639533996582,0.3417394161224365,0.3417394161224365,1.0,1.0,-3.713068008422852,0.9445515871047974,2.7685163021087646,0.1089269518852233,0.9386847019195556,0.9386847019195556,0.0,333.6437072753906,340.0,59752.609375,0.0,5037.65234375,1.0,279.1426696777344,283.0382080078125,294.9617614746094,298.7633972167969,293.1499938964844,293.1499938964844,278.8500061035156,33506.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645745754241944,1.0,0.0,0.0,3.667486906051636,3.667510509490967,8.9749164544628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.255859375,0.0,1533.96484375,1895.4371337890625,0.0,3993.2578125,0.9072799682617188,1.0,0.0,3.0,1.0,0.0
18113820,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7596023678779602,0.4356669485569,0.3997762799263,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8793104887008667,0.6871511936187744,0.6565639972686768,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8732635974884033,0.6743847131729126,0.4751574695110321,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7535869479179382,0.4251215159893036,0.4108432233333587,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.63204026222229,0.2459971457719802,1.149430751800537,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.0966186523437,297.2532653808594,284.90496826171875,1.0,0.7541040182113647,0.3413173854351043,0.3413173854351043,1.0,1.0,-3.713425874710083,0.943266212940216,2.770159721374512,0.1076606586575508,0.8518754243850708,0.8518754243850708,0.0,336.9613952636719,343.0,60375.76953125,0.0,5059.75341796875,1.0,278.8582458496094,282.9208374023437,295.0098571777344,298.9066467285156,293.1499938964844,293.1499938964844,279.1499938964844,38640.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659438729286194,1.0,0.0,0.0,3.551140546798706,3.551164150238037,8.414513672505564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.24169921875,0.0,1445.158935546875,1895.4371337890625,0.0,4005.389892578125,0.8854585289955139,1.0,0.0,3.0,1.0,0.0
18113880,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7596023678779602,0.4356669485569,0.3997762799263,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8793104887008667,0.6871511936187744,0.6565639972686768,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8732635974884033,0.6743847131729126,0.4751574695110321,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7535869479179382,0.4251215159893036,0.4108432233333587,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.63204026222229,0.2459971457719802,1.149430751800537,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.0966186523437,297.2532653808594,284.90496826171875,1.0,0.7541040182113647,0.3413173854351043,0.3413173854351043,1.0,1.0,-3.713425874710083,0.943266212940216,2.770159721374512,0.1076606586575508,0.8518754243850708,0.8518754243850708,0.0,336.9613952636719,343.0,60375.76953125,0.0,5059.75341796875,1.0,278.8582458496094,282.9208374023437,295.0098571777344,298.9066467285156,293.1499938964844,293.1499938964844,279.1499938964844,38640.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659438729286194,1.0,0.0,0.0,3.551140546798706,3.551164150238037,8.414513672505564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.24169921875,0.0,1445.158935546875,1895.4371337890625,0.0,4005.389892578125,0.8854585289955139,1.0,0.0,3.0,1.0,0.0
18113940,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7579408884048462,0.4351900517940521,0.3992114067077636,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8773124814033508,0.6863245964050293,0.6556224822998047,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736487030982971,0.6791085004806519,0.4782893359661102,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7523726224899292,0.4253289103507995,0.4109539091587066,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6310500502586365,0.2460893094539642,1.1497265100479126,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.0941467285156,297.2585754394531,284.9984436035156,1.0,0.7556683421134949,0.3408953547477722,0.3408953547477722,1.0,1.0,-3.7158610820770255,0.9426150321960448,2.773246049880981,0.1063288226723671,0.937017023563385,0.937017023563385,0.0,339.6842956542969,346.0,59671.84375,0.0,5084.24853515625,1.0,279.1416320800781,283.0400085449219,294.9286193847656,298.7243347167969,293.1499938964844,293.1499938964844,278.8500061035156,33574.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654228091239928,1.0,0.0,0.0,3.659515380859375,3.659538984298706,8.935944038057642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.34765625,0.0,1525.587646484375,1895.4371337890625,0.0,4000.775146484375,0.9057521224021912,1.0,0.0,3.0,1.0,0.0
18114000,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7579408884048462,0.4351900517940521,0.3992114067077636,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8773124814033508,0.6863245964050293,0.6556224822998047,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736487030982971,0.6791085004806519,0.4782893359661102,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7523726224899292,0.4253289103507995,0.4109539091587066,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6310500502586365,0.2460893094539642,1.1497265100479126,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.0941467285156,297.2585754394531,284.9984436035156,1.0,0.7556683421134949,0.3408953547477722,0.3408953547477722,1.0,1.0,-3.7158610820770255,0.9426150321960448,2.773246049880981,0.1063288226723671,0.937017023563385,0.937017023563385,0.0,339.6842956542969,346.0,59671.84375,0.0,5084.24853515625,1.0,279.1416320800781,283.0400085449219,294.9286193847656,298.7243347167969,293.1499938964844,293.1499938964844,278.8500061035156,33574.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654228091239928,1.0,0.0,0.0,3.659515380859375,3.659538984298706,8.935944038057642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.34765625,0.0,1525.587646484375,1895.4371337890625,0.0,4000.775146484375,0.9057521224021912,1.0,0.0,3.0,1.0,0.0
18114060,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7557033896446228,0.433680921792984,0.398226797580719,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8747342228889465,0.6844059824943542,0.654247522354126,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8733848333358765,0.6826339364051819,0.4810214042663574,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7507096529006958,0.4248595237731933,0.4108354747295379,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6297288537025452,0.2457864135503769,1.1496020555496216,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0841979980469,297.2540588378906,284.9052124023437,1.0,0.757183313369751,0.3404706120491028,0.3404706120491028,1.0,1.0,-3.716026544570923,0.9412614703178406,2.774765014648437,0.1050348728895187,0.8505644202232361,0.8505644202232361,0.0,343.0093994140625,349.0,60289.859375,0.0,5105.84814453125,1.0,278.8582763671875,282.9229431152344,294.97607421875,298.8670654296875,293.1499938964844,293.1499938964844,279.1499938964844,38642.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667771458625792,1.0,0.0,0.0,3.5443010330200195,3.5443243980407715,8.382131682083127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.759765625,0.0,1437.918701171875,1895.4371337890625,0.0,4012.762939453125,0.8839442729949951,1.0,0.0,3.0,1.0,0.0
18114120,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7557033896446228,0.433680921792984,0.398226797580719,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8747342228889465,0.6844059824943542,0.654247522354126,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8733848333358765,0.6826339364051819,0.4810214042663574,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7507096529006958,0.4248595237731933,0.4108354747295379,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6297288537025452,0.2457864135503769,1.1496020555496216,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0841979980469,297.2540588378906,284.9052124023437,1.0,0.757183313369751,0.3404706120491028,0.3404706120491028,1.0,1.0,-3.716026544570923,0.9412614703178406,2.774765014648437,0.1050348728895187,0.8505644202232361,0.8505644202232361,0.0,343.0093994140625,349.0,60289.859375,0.0,5105.84814453125,1.0,278.8582763671875,282.9229431152344,294.97607421875,298.8670654296875,293.1499938964844,293.1499938964844,279.1499938964844,38642.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667771458625792,1.0,0.0,0.0,3.5443010330200195,3.5443243980407715,8.382131682083127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.759765625,0.0,1437.918701171875,1895.4371337890625,0.0,4012.762939453125,0.8839442729949951,1.0,0.0,3.0,1.0,0.0
18114180,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7540906071662903,0.4331960380077362,0.3976577222347259,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8727618455886841,0.6835100054740906,0.6532438397407532,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8737805485725403,0.6873598098754883,0.4841547310352325,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495239973068237,0.4250426590442657,0.410924881696701,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287615299224854,0.2458718121051788,1.1498714685440063,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.081787109375,297.2593688964844,284.9980773925781,1.0,0.7587251663208008,0.3400458693504333,0.3400458693504333,1.0,1.0,-3.718326568603516,0.9405577182769777,2.777768850326538,0.103682592511177,0.9351916909217834,0.9351916909217834,0.0,345.7312927246094,352.0,59588.4609375,0.0,5129.98095703125,1.0,279.1415710449219,283.0414733886719,294.8949584960937,298.6850280761719,293.1499938964844,293.1499938964844,278.8500061035156,33573.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662431478500366,1.0,0.0,0.0,3.652953863143921,3.652977466583252,8.903928119252669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.48046875,0.0,1518.2850341796875,1895.4371337890625,0.0,4008.038330078125,0.90427565574646,1.0,0.0,3.0,1.0,0.0
18114240,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7540906071662903,0.4331960380077362,0.3976577222347259,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8727618455886841,0.6835100054740906,0.6532438397407532,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8737805485725403,0.6873598098754883,0.4841547310352325,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495239973068237,0.4250426590442657,0.410924881696701,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287615299224854,0.2458718121051788,1.1498714685440063,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.081787109375,297.2593688964844,284.9980773925781,1.0,0.7587251663208008,0.3400458693504333,0.3400458693504333,1.0,1.0,-3.718326568603516,0.9405577182769777,2.777768850326538,0.103682592511177,0.9351916909217834,0.9351916909217834,0.0,345.7312927246094,352.0,59588.4609375,0.0,5129.98095703125,1.0,279.1415710449219,283.0414733886719,294.8949584960937,298.6850280761719,293.1499938964844,293.1499938964844,278.8500061035156,33573.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662431478500366,1.0,0.0,0.0,3.652953863143921,3.652977466583252,8.903928119252669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.48046875,0.0,1518.2850341796875,1895.4371337890625,0.0,4008.038330078125,0.90427565574646,1.0,0.0,3.0,1.0,0.0
18114300,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7532286047935486,0.4324901401996612,0.3973437845706939,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8717269897460938,0.682596743106842,0.6527368426322937,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8738972544670105,0.689161479473114,0.4856778085231781,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.748904824256897,0.4248560965061188,0.4109903872013092,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6282775402069092,0.245767131447792,1.1501964330673218,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.0772705078125,297.25762939453125,284.8798217773437,1.0,0.7595424652099609,0.3398334980010986,0.3398334980010986,1.0,1.0,-3.719648838043213,0.9402510523796082,2.77939772605896,0.1031570807099342,0.8523963689804077,0.8523963689804077,0.0,347.2071838378906,352.0,60436.31640625,0.0,5143.28466796875,1.0,278.898193359375,282.9000549316406,294.9459228515625,298.8842468261719,293.1499938964844,293.1499938964844,278.8500061035156,37931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670028686523438,1.0,0.0,0.0,3.61329197883606,3.6133158206939697,8.71162910698331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.9013671875,0.0,1507.015380859375,1895.4371337890625,0.0,4014.758544921875,0.8963266015052795,1.0,0.0,3.0,1.0,0.0
18114360,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7519262433052063,0.4316856563091278,0.3966773450374603,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8702347874641418,0.6815314292907715,0.6518174409866333,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8735432028770447,0.6908736824989319,0.4868865311145782,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7479085922241211,0.4245515465736389,0.4107896089553833,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6274746656417847,0.2455638200044632,1.149733304977417,284.9048156738281,284.95001220703125,300.4867248535156,291.8908386230469,298.0719299316406,297.2547607421875,284.906005859375,1.0,0.7602192163467407,0.3396328091621399,0.3396328091621399,1.0,1.0,-3.718398571014404,0.9392102360725404,2.779188394546509,0.102419763803482,0.8492082357406616,0.8492082357406616,0.0,349.0480651855469,355.0,60185.671875,0.0,5151.26513671875,1.0,278.85760498046875,282.9257202148437,294.9432373046875,298.82769775390625,293.1499938964844,293.1499938964844,279.1499938964844,38819.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675860404968262,1.0,0.0,0.0,3.534651279449463,3.534674644470215,8.3365512182354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.884765625,0.0,1429.0107421875,1895.4371337890625,0.0,4019.91259765625,0.8819814920425415,1.0,0.0,3.0,1.0,0.0
18114420,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7503504753112793,0.4311932027339935,0.3960967063903808,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8682804703712463,0.6805711388587952,0.6507484912872314,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8739364743232727,0.6955977082252502,0.4900112748146057,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7467424273490906,0.424710750579834,0.4108535349369049,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6265208125114441,0.2456426620483398,1.149966835975647,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.0696716308594,297.2600402832031,284.9976806640625,1.0,0.7617379426956177,0.3392314314842224,0.3392314314842224,1.0,1.0,-3.720521688461304,0.9385278224945068,2.781993865966797,0.1011278927326202,0.9333497285842896,0.9333497285842896,0.0,351.77734375,358.0,59503.66015625,0.0,5174.958984375,1.0,279.1415100097656,283.0429382324219,294.86181640625,298.64605712890625,293.1499938964844,293.1499938964844,278.8500061035156,33571.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670349955558776,1.0,0.0,0.0,3.6463136672973633,3.6463372707366943,8.871587624526001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.5615234375,0.0,1510.9176025390625,1895.4371337890625,0.0,4015.04296875,0.9027814865112304,1.0,0.0,3.0,1.0,0.0
18114480,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7503504753112793,0.4311932027339935,0.3960967063903808,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8682804703712463,0.6805711388587952,0.6507484912872314,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8739364743232727,0.6955977082252502,0.4900112748146057,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7467424273490906,0.424710750579834,0.4108535349369049,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6265208125114441,0.2456426620483398,1.149966835975647,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.0696716308594,297.2600402832031,284.9976806640625,1.0,0.7617379426956177,0.3392314314842224,0.3392314314842224,1.0,1.0,-3.720521688461304,0.9385278224945068,2.781993865966797,0.1011278927326202,0.9333497285842896,0.9333497285842896,0.0,351.77734375,358.0,59503.66015625,0.0,5174.958984375,1.0,279.1415100097656,283.0429382324219,294.86181640625,298.64605712890625,293.1499938964844,293.1499938964844,278.8500061035156,33571.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670349955558776,1.0,0.0,0.0,3.6463136672973633,3.6463372707366943,8.871587624526001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.5615234375,0.0,1510.9176025390625,1895.4371337890625,0.0,4015.04296875,0.9027814865112304,1.0,0.0,3.0,1.0,0.0
18114540,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7491652965545654,0.4302251636981964,0.3956018388271332,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8668598532676697,0.6792911291122437,0.6499620079994202,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8739650845527649,0.6978185176849365,0.49186971783638,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7458728551864624,0.424404889345169,0.4108590185642242,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6258346438407898,0.2454679161310196,1.1501861810684204,284.8848571777344,284.95001220703125,300.45343017578125,291.8644714355469,298.0634765625,297.257080078125,284.8873291015625,1.0,0.7627373933792114,0.3389749228954315,0.3389749228954315,1.0,1.0,-3.721496343612671,0.9379687905311584,2.783527374267578,0.1004551723599433,0.8472476601600647,0.8472476601600647,0.0,353.7670593261719,358.0,60225.95703125,0.0,5190.5126953125,1.0,278.8794250488281,282.9087829589844,294.9173278808594,298.829833984375,293.1499938964844,293.1499938964844,278.8500061035156,39069.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679928421974182,1.0,0.0,0.0,3.5700552463531494,3.5700788497924805,8.504389370500576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.595703125,0.0,1468.4974365234375,1895.4371337890625,0.0,4023.506103515625,0.8886502981185913,1.0,0.0,3.0,1.0,0.0
18114600,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7482443451881409,0.4296831786632538,0.3951113224029541,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8657945394515991,0.6785387396812439,0.6492652893066406,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8737102150917053,0.6990980505943298,0.4927314221858978,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7451624274253845,0.4241983592510223,0.4106953144073486,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6252555847167969,0.2453294694423675,1.1497983932495115,284.9054260253906,284.95001220703125,300.4461975097656,291.8587341308594,298.0599670410156,297.2554016113281,284.9064025878906,1.0,0.7632091045379639,0.3388300538063049,0.3388300538063049,1.0,1.0,-3.720440864562988,0.937174379825592,2.783266544342041,0.0998938083648681,0.848077118396759,0.848077118396759,0.0,355.095458984375,361.0,60101.62109375,0.0,5195.80810546875,1.0,278.8578491210937,282.9280700683594,294.9101867675781,298.7886047363281,293.1499938964844,293.1499938964844,279.1499938964844,38751.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683619737625122,1.0,0.0,0.0,3.5281457901000977,3.5281689167022705,8.305892720272823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.45068359375,0.0,1421.67578125,1895.4371337890625,0.0,4026.76513671875,0.880527675151825,1.0,0.0,3.0,1.0,0.0
18114660,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7467162013053894,0.4291827380657196,0.3945290744304657,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8638734817504883,0.6775195002555847,0.6481465697288513,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8741124272346497,0.7038144469261169,0.4958533048629761,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7440244555473328,0.4243342578411102,0.4107404351234436,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6243200898170471,0.2454025894403457,1.150014042854309,284.99810791015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0578918457031,297.2606201171875,284.99737548828125,1.0,0.7647074460983276,0.3384605646133423,0.3384605646133423,1.0,1.0,-3.722454786300659,0.9365587830543518,2.785896062850952,0.0986970737576484,0.9315407872200012,0.9315407872200012,0.0,357.8209228515625,364.0,59417.79296875,0.0,5219.1875,1.0,279.1414489746094,283.0445251464844,294.82928466796875,298.6076354980469,293.1499938964844,293.1499938964844,278.8500061035156,33566.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967795729637146,1.0,0.0,0.0,3.6395249366760254,3.639548301696777,8.838583767101227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.708984375,0.0,1503.3907470703125,1895.4371337890625,0.0,4021.765380859375,0.9012510776519777,1.0,0.0,3.0,1.0,0.0
18114720,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7467162013053894,0.4291827380657196,0.3945290744304657,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8638734817504883,0.6775195002555847,0.6481465697288513,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8741124272346497,0.7038144469261169,0.4958533048629761,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7440244555473328,0.4243342578411102,0.4107404351234436,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6243200898170471,0.2454025894403457,1.150014042854309,284.99810791015625,284.95001220703125,300.4263000488281,291.8429870605469,298.0578918457031,297.2606201171875,284.99737548828125,1.0,0.7647074460983276,0.3384605646133423,0.3384605646133423,1.0,1.0,-3.722454786300659,0.9365587830543518,2.785896062850952,0.0986970737576484,0.9315407872200012,0.9315407872200012,0.0,357.8209228515625,364.0,59417.79296875,0.0,5219.1875,1.0,279.1414489746094,283.0445251464844,294.82928466796875,298.6076354980469,293.1499938964844,293.1499938964844,278.8500061035156,33566.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967795729637146,1.0,0.0,0.0,3.6395249366760254,3.639548301696777,8.838583767101227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.708984375,0.0,1503.3907470703125,1895.4371337890625,0.0,4021.765380859375,0.9012510776519777,1.0,0.0,3.0,1.0,0.0
18114780,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7446631193161011,0.4276739358901977,0.3935372233390808,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8614288568496704,0.6754400134086609,0.6466104388237,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8738927841186523,0.7072979807853699,0.4985572695732116,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7424761652946472,0.4238016009330749,0.4105587899684906,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6230707168579102,0.2450849860906601,1.1498150825500488,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.04840087890625,297.25592041015625,284.9061584472656,1.0,0.7661563158035278,0.3380910754203796,0.3380910754203796,1.0,1.0,-3.7222180366516113,0.9352629780769348,2.786954879760742,0.0975555106997489,0.8466411232948303,0.8466411232948303,0.0,361.1418762207031,367.0,60021.30078125,0.0,5239.59521484375,1.0,278.8584289550781,282.9296875,294.87762451171875,298.7504272460937,293.1499938964844,293.1499938964844,279.1499938964844,38636.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691038727760316,1.0,0.0,0.0,3.522889375686645,3.522912740707397,8.28116242246324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.05224609375,0.0,1415.3350830078125,1895.4371337890625,0.0,4033.310546875,0.8792039752006531,1.0,0.0,3.0,1.0,0.0
18114840,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7446631193161011,0.4276739358901977,0.3935372233390808,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8614288568496704,0.6754400134086609,0.6466104388237,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8738927841186523,0.7072979807853699,0.4985572695732116,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7424761652946472,0.4238016009330749,0.4105587899684906,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6230707168579102,0.2450849860906601,1.1498150825500488,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.04840087890625,297.25592041015625,284.9061584472656,1.0,0.7661563158035278,0.3380910754203796,0.3380910754203796,1.0,1.0,-3.7222180366516113,0.9352629780769348,2.786954879760742,0.0975555106997489,0.8466411232948303,0.8466411232948303,0.0,361.1418762207031,367.0,60021.30078125,0.0,5239.59521484375,1.0,278.8584289550781,282.9296875,294.87762451171875,298.7504272460937,293.1499938964844,293.1499938964844,279.1499938964844,38636.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691038727760316,1.0,0.0,0.0,3.522889375686645,3.522912740707397,8.28116242246324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.05224609375,0.0,1415.3350830078125,1895.4371337890625,0.0,4033.310546875,0.8792039752006531,1.0,0.0,3.0,1.0,0.0
18114900,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7437244653701782,0.4273702204227447,0.3930835127830505,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8602830767631531,0.6748349666595459,0.6458446383476257,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8738857507705688,0.7096052169799805,0.4999670684337616,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.741752028465271,0.4238024652004242,0.410450279712677,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6224638223648071,0.2450711280107498,1.149546504020691,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0469970703125,297.2579650878906,285.0104064941406,1.0,0.7668322920799255,0.3379063308238983,0.3379063308238983,1.0,1.0,-3.7219860553741455,0.934586763381958,2.7873992919921875,0.0968413800001144,0.9195928573608398,0.9195928573608398,0.0,362.6707153320313,367.0,59218.97265625,0.0,5248.63671875,1.0,279.09869384765625,283.056396484375,294.81182861328125,298.5400695800781,293.1499938964844,293.1499938964844,279.1499938964844,34137.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687384366989136,1.0,0.0,0.0,3.5712928771972656,3.57131576538086,8.510288012075762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.3701171875,0.0,1433.715087890625,1895.4371337890625,0.0,4030.087158203125,0.8878960013389587,1.0,0.0,3.0,1.0,0.0
18114960,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7431740760803223,0.4271654188632965,0.3929488658905029,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8595371246337891,0.6743670701980591,0.6454423069953918,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8742955327033997,0.7120024561882019,0.5016691088676453,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7413599491119385,0.4239140748977661,0.410582423210144,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6221462488174438,0.2451523095369339,1.150006651878357,284.9975891113281,284.95001220703125,300.387451171875,291.81219482421875,298.0464782714844,297.2610778808594,284.9965515136719,1.0,0.7676340341567993,0.3377244770526886,0.3377244770526886,1.0,1.0,-3.7240982055664062,0.9346176385879515,2.789480447769165,0.0963619351387023,0.929610311985016,0.929610311985016,0.0,363.8685302734375,370.0,59332.93359375,0.0,5262.61328125,1.0,279.14239501953125,283.045654296875,294.796875,298.5697937011719,293.1499938964844,293.1499938964844,278.8500061035156,33488.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685195684432985,1.0,0.0,0.0,3.634469509124756,3.634493112564087,8.814047305349959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.427734375,0.0,1497.2479248046875,1895.4371337890625,0.0,4028.15576171875,0.899836540222168,1.0,0.0,3.0,1.0,0.0
18115020,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7411827445030212,0.4256562292575836,0.3919612765312195,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8571483492851257,0.672245442867279,0.6438702940940857,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8740940093994141,0.7154621481895447,0.5043636560440063,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7398513555526733,0.4233614504337311,0.4103850722312927,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6209167838096619,0.2448312193155288,1.149799346923828,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.037109375,297.2563171386719,284.906494140625,1.0,0.7690644264221191,0.3373607993125915,0.3373607993125915,1.0,1.0,-3.723783493041992,0.9333169460296632,2.790466547012329,0.0952388569712638,0.8453710675239563,0.8453710675239563,0.0,367.18109130859375,373.0,59930.8359375,0.0,5282.7392578125,1.0,278.8585205078125,282.9319763183594,294.846435546875,298.71307373046875,293.1499938964844,293.1499938964844,279.1499938964844,38631.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969812273979187,1.0,0.0,0.0,3.5156848430633545,3.5157082080841064,8.247326945820532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.78125,0.0,1407.7742919921875,1895.4371337890625,0.0,4039.554931640625,0.8776097893714905,1.0,0.0,3.0,1.0,0.0
18115080,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7411827445030212,0.4256562292575836,0.3919612765312195,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8571483492851257,0.672245442867279,0.6438702940940857,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8740940093994141,0.7154621481895447,0.5043636560440063,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7398513555526733,0.4233614504337311,0.4103850722312927,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6209167838096619,0.2448312193155288,1.149799346923828,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.037109375,297.2563171386719,284.906494140625,1.0,0.7690644264221191,0.3373607993125915,0.3373607993125915,1.0,1.0,-3.723783493041992,0.9333169460296632,2.790466547012329,0.0952388569712638,0.8453710675239563,0.8453710675239563,0.0,367.18109130859375,373.0,59930.8359375,0.0,5282.7392578125,1.0,278.8585205078125,282.9319763183594,294.846435546875,298.71307373046875,293.1499938964844,293.1499938964844,279.1499938964844,38631.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969812273979187,1.0,0.0,0.0,3.5156848430633545,3.5157082080841064,8.247326945820532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.78125,0.0,1407.7742919921875,1895.4371337890625,0.0,4039.554931640625,0.8776097893714905,1.0,0.0,3.0,1.0,0.0
18115140,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7397377490997314,0.4251383244991302,0.3913740217685699,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8552960753440857,0.6711239814758301,0.6426665186882019,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8745044469833374,0.7201479077339172,0.5074691772460938,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7387620210647583,0.4234508574008941,0.4103929698467254,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6200060248374939,0.2448937147855758,1.1499848365783691,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,298.0353698730469,297.26141357421875,284.99676513671875,1.0,0.7705249190330505,0.3369971215724945,0.3369971215724945,1.0,1.0,-3.725588321685791,0.9326572418212892,2.792931079864502,0.0940555110573768,0.9279879331588744,0.9279879331588744,0.0,369.9018859863281,376.0,59245.86328125,0.0,5305.5234375,1.0,279.141357421875,283.0476989746094,294.7669982910156,298.5335388183594,293.1499938964844,293.1499938964844,278.8500061035156,33557.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969212293624878,1.0,0.0,0.0,3.625954627990722,3.6259779930114746,8.772796036282671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.763671875,0.0,1488.4251708984375,1895.4371337890625,0.0,4034.2666015625,0.898196280002594,1.0,0.0,3.0,1.0,0.0
18115200,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7397377490997314,0.4251383244991302,0.3913740217685699,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8552960753440857,0.6711239814758301,0.6426665186882019,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8745044469833374,0.7201479077339172,0.5074691772460938,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7387620210647583,0.4234508574008941,0.4103929698467254,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6200060248374939,0.2448937147855758,1.1499848365783691,284.9974975585937,284.95001220703125,300.3500061035156,291.78253173828125,298.0353698730469,297.26141357421875,284.99676513671875,1.0,0.7705249190330505,0.3369971215724945,0.3369971215724945,1.0,1.0,-3.725588321685791,0.9326572418212892,2.792931079864502,0.0940555110573768,0.9279879331588744,0.9279879331588744,0.0,369.9018859863281,376.0,59245.86328125,0.0,5305.5234375,1.0,279.141357421875,283.0476989746094,294.7669982910156,298.5335388183594,293.1499938964844,293.1499938964844,278.8500061035156,33557.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969212293624878,1.0,0.0,0.0,3.625954627990722,3.6259779930114746,8.772796036282671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.763671875,0.0,1488.4251708984375,1895.4371337890625,0.0,4034.2666015625,0.898196280002594,1.0,0.0,3.0,1.0,0.0
18115260,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7377867102622986,0.4236293137073517,0.3903771042823791,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8529472947120667,0.668965756893158,0.6410494446754456,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8743005990982056,0.7235814929008484,0.510138988494873,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7372766137123108,0.4228777289390564,0.4101708829402923,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6187797784805298,0.2445683777332306,1.1497454643249512,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.0261535644531,297.256591796875,284.9067687988281,1.0,0.7719342112541199,0.3366310596466064,0.3366310596466064,1.0,1.0,-3.725109577178955,0.9312995076179504,2.7938101291656494,0.0929100587964057,0.8440751433372498,0.8440751433372498,0.0,373.2208862304688,379.0,59841.0,0.0,5325.19921875,1.0,278.8585510253906,282.9342041015625,294.81640625,298.6769104003906,293.1499938964844,293.1499938964844,279.1499938964844,38628.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704822301864624,1.0,0.0,0.0,3.508585929870605,3.5086090564727783,8.214053650590358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.83447265625,0.0,1400.3592529296875,1895.4371337890625,0.0,4045.455322265625,0.8760352730751038,1.0,0.0,3.0,1.0,0.0
