time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115320,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7377867102622986,0.4236293137073517,0.3903771042823791,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8529472947120667,0.668965756893158,0.6410494446754456,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8743005990982056,0.7235814929008484,0.510138988494873,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7372766137123108,0.4228777289390564,0.4101708829402923,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6187797784805298,0.2445683777332306,1.1497454643249512,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.0261535644531,297.256591796875,284.9067687988281,1.0,0.7719342112541199,0.3366310596466064,0.3366310596466064,1.0,1.0,-3.725109577178955,0.9312995076179504,2.7938101291656494,0.0929100587964057,0.8440751433372498,0.8440751433372498,0.0,373.2208862304688,379.0,59841.0,0.0,5325.19921875,1.0,278.8585510253906,282.9342041015625,294.81640625,298.6769104003906,293.1499938964844,293.1499938964844,279.1499938964844,38628.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704822301864624,1.0,0.0,0.0,3.508585929870605,3.5086090564727783,8.214053650590358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.83447265625,0.0,1400.3592529296875,1895.4371337890625,0.0,4045.455322265625,0.8760352730751038,1.0,0.0,3.0,1.0,0.0
18115380,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7363704442977905,0.4230968058109283,0.3897827267646789,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8511227965354919,0.6677919030189514,0.6398040056228638,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8746923804283142,0.7281880974769592,0.5132075548171997,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7362015247344971,0.4229379296302795,0.4101560711860657,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6178711652755737,0.2446253150701522,1.1499137878417969,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.0243530273437,297.26129150390625,284.99639892578125,1.0,0.7733737826347351,0.3362649977207184,0.3362649977207184,1.0,1.0,-3.7267637252807617,0.9305852651596068,2.796178340911865,0.0917058065533638,0.9261778593063354,0.9261778593063354,0.0,375.9471740722656,382.0,59159.078125,0.0,5347.58837890625,1.0,279.14129638671875,283.0492248535156,294.737548828125,298.4981384277344,293.1499938964844,293.1499938964844,278.8500061035156,33555.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698619842529296,1.0,0.0,0.0,3.619157075881958,3.61918044090271,8.739934287405049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.6416015625,0.0,1480.986328125,1895.4371337890625,0.0,4039.9931640625,0.8966673612594604,1.0,0.0,3.0,1.0,0.0
18115440,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7363704442977905,0.4230968058109283,0.3897827267646789,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8511227965354919,0.6677919030189514,0.6398040056228638,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8746923804283142,0.7281880974769592,0.5132075548171997,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7362015247344971,0.4229379296302795,0.4101560711860657,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6178711652755737,0.2446253150701522,1.1499137878417969,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.0243530273437,297.26129150390625,284.99639892578125,1.0,0.7733737826347351,0.3362649977207184,0.3362649977207184,1.0,1.0,-3.7267637252807617,0.9305852651596068,2.796178340911865,0.0917058065533638,0.9261778593063354,0.9261778593063354,0.0,375.9471740722656,382.0,59159.078125,0.0,5347.58837890625,1.0,279.14129638671875,283.0492248535156,294.737548828125,298.4981384277344,293.1499938964844,293.1499938964844,278.8500061035156,33555.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698619842529296,1.0,0.0,0.0,3.619157075881958,3.61918044090271,8.739934287405049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.6416015625,0.0,1480.986328125,1895.4371337890625,0.0,4039.9931640625,0.8966673612594604,1.0,0.0,3.0,1.0,0.0
18115500,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7356007695198059,0.4223760962486267,0.3894481360912323,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8501583933830261,0.6667502522468567,0.6391676068305969,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8747817873954773,0.7298624515533447,0.5146576166152954,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7356300354003906,0.422686904668808,0.4101603031158447,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6174084544181824,0.2445057481527328,1.1501728296279907,284.88116455078125,284.95001220703125,300.3053894042969,291.7471618652344,298.0199279785156,297.2590026855469,284.88067626953125,1.0,0.774133026599884,0.3360819816589355,0.3360819816589355,1.0,1.0,-3.727664470672608,0.930244207382202,2.7974202632904053,0.0912435799837112,0.8446465730667114,0.8446465730667114,0.0,377.4373779296875,382.0,59978.60546875,0.0,5359.8076171875,1.0,278.8990173339844,282.91070556640625,294.7896728515625,298.6970520019531,293.1499938964844,293.1499938964844,278.8500061035156,38045.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705765843391418,1.0,0.0,0.0,3.5766329765319824,3.576656579971313,8.535756705896347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4296875,0.0,1468.0609130859375,1895.4371337890625,0.0,4046.285888671875,0.8882138133049011,1.0,0.0,3.0,1.0,0.0
18115560,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7344510555267334,0.4215683043003082,0.3887763619422912,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8488072156906128,0.6655735969543457,0.6381390690803528,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8744393587112427,0.7314549088478088,0.5157784819602966,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7347301840782166,0.4223256111145019,0.4099040627479553,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6166425943374634,0.2442924827337265,1.1496590375900269,284.9065856933594,284.95001220703125,300.2967224121094,291.74029541015625,298.0148010253906,297.2557373046875,284.9076538085937,1.0,0.774753749370575,0.3359106779098511,0.3359106779098511,1.0,1.0,-3.726042747497559,0.9291911721229552,2.796851634979248,0.090577907860279,0.842778742313385,0.842778742313385,0.0,379.2773132324219,370.0,59729.890625,0.0,5366.599609375,1.0,278.85791015625,282.9372253417969,294.7880859375,298.6416320800781,293.1499938964844,293.1499938964844,279.1499938964844,38807.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711127877235411,1.0,0.0,0.0,3.498441457748413,3.498464584350586,8.1666235018929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.54833984375,0.0,1391.1336669921875,1895.4371337890625,0.0,4051.00390625,0.8739907741546631,1.0,0.0,3.0,1.0,0.0
18115620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7357558608055115,0.421036958694458,0.3878948092460632,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8503150343894958,0.6643508672714233,0.6365484595298767,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8784052729606628,0.7359669208526611,0.5185419917106628,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.736365795135498,0.4223586618900299,0.4095666408538818,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.618048906326294,0.2443538606166839,1.1484482288360596,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.0129699707031,297.2602233886719,284.9945068359375,1.0,0.7721990942955017,0.3355681300163269,0.3355681300163269,1.0,1.0,-3.7245261669158936,0.9276090264320374,2.796916961669922,0.089264303445816,0.9228799343109132,0.9228799343109132,0.0,374.6103820800781,358.0,59031.22265625,0.0,5332.3134765625,1.0,279.1412048339844,283.0500183105469,294.7087707519531,298.4618530273437,293.1499938964844,293.1499938964844,278.8500061035156,33608.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704620242118835,1.0,0.0,0.0,3.61053991317749,3.610563039779663,8.698363558323763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.8408203125,0.0,1472.0078125,1895.4371337890625,0.0,4045.27734375,0.8947592377662659,1.0,0.0,3.0,1.0,0.0
18115680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7357558608055115,0.421036958694458,0.3878948092460632,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8503150343894958,0.6643508672714233,0.6365484595298767,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8784052729606628,0.7359669208526611,0.5185419917106628,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.736365795135498,0.4223586618900299,0.4095666408538818,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.618048906326294,0.2443538606166839,1.1484482288360596,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.0129699707031,297.2602233886719,284.9945068359375,1.0,0.7721990942955017,0.3355681300163269,0.3355681300163269,1.0,1.0,-3.7245261669158936,0.9276090264320374,2.796916961669922,0.089264303445816,0.9228799343109132,0.9228799343109132,0.0,374.6103820800781,358.0,59031.22265625,0.0,5332.3134765625,1.0,279.1412048339844,283.0500183105469,294.7087707519531,298.4618530273437,293.1499938964844,293.1499938964844,278.8500061035156,33608.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704620242118835,1.0,0.0,0.0,3.61053991317749,3.610563039779663,8.698363558323763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.8408203125,0.0,1472.0078125,1895.4371337890625,0.0,4045.27734375,0.8947592377662659,1.0,0.0,3.0,1.0,0.0
18115740,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.738113522529602,0.4196042120456695,0.3865274786949157,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8532194495201111,0.6621659994125366,0.6344472765922546,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8838574290275574,0.7392671704292297,0.520784854888916,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7391622066497803,0.4217905402183532,0.4088939726352691,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6204472184181213,0.2440932095050811,1.146335244178772,284.9054870605469,284.95001220703125,300.26287841796875,291.7134704589844,298.004150390625,297.2555847167969,284.9059753417969,1.0,0.7679416537284851,0.3352255821228027,0.3352255821228027,1.0,1.0,-3.7197093963623047,0.925040364265442,2.794668912887573,0.0878747254610061,0.8390882611274719,0.8390882611274719,0.0,366.6212158203125,346.0,59548.390625,0.0,5266.970703125,1.0,278.85870361328125,282.9394836425781,294.75762939453125,298.6003723144531,293.1499938964844,293.1499938964844,279.1499938964844,38742.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716513752937316,1.0,0.0,0.0,3.487078905105591,3.487101793289185,8.113660783237719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.46923828125,0.0,1378.9559326171875,1895.4371337890625,0.0,4055.73974609375,0.871371328830719,1.0,0.0,3.0,1.0,0.0
18115800,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.738113522529602,0.4196042120456695,0.3865274786949157,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8532194495201111,0.6621659994125366,0.6344472765922546,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8838574290275574,0.7392671704292297,0.520784854888916,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7391622066497803,0.4217905402183532,0.4088939726352691,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6204472184181213,0.2440932095050811,1.146335244178772,284.9054870605469,284.95001220703125,300.26287841796875,291.7134704589844,298.004150390625,297.2555847167969,284.9059753417969,1.0,0.7679416537284851,0.3352255821228027,0.3352255821228027,1.0,1.0,-3.7197093963623047,0.925040364265442,2.794668912887573,0.0878747254610061,0.8390882611274719,0.8390882611274719,0.0,366.6212158203125,346.0,59548.390625,0.0,5266.970703125,1.0,278.85870361328125,282.9394836425781,294.75762939453125,298.6003723144531,293.1499938964844,293.1499938964844,279.1499938964844,38742.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716513752937316,1.0,0.0,0.0,3.487078905105591,3.487101793289185,8.113660783237719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.46923828125,0.0,1378.9559326171875,1895.4371337890625,0.0,4055.73974609375,0.871371328830719,1.0,0.0,3.0,1.0,0.0
18115860,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.741916298866272,0.4191951751708984,0.385550707578659,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8577518463134766,0.6610085964202881,0.6326997876167297,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.89117830991745,0.7438589930534363,0.5234430432319641,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7432946562767029,0.421905905008316,0.4084110558032989,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6238938570022583,0.2442733645439148,1.1445763111114502,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.0035095214844,297.26123046875,284.9931945800781,1.0,0.7628771066665649,0.3349668681621551,0.3349668681621551,1.0,1.0,-3.716923236846924,0.9233535528182985,2.793569803237915,0.0866859778761863,0.9180698394775392,0.9180698394775392,0.0,356.175048828125,334.0,58820.54296875,0.0,5192.28076171875,1.0,279.14111328125,283.052978515625,294.6781311035156,298.41796875,293.1499938964844,293.1499938964844,278.8500061035156,33662.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709168076515198,1.0,0.0,0.0,3.594744682312012,3.594767808914185,8.622424729765044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.13671875,0.0,1455.3319091796875,1895.4371337890625,0.0,4049.27978515625,0.8912590742111206,1.0,0.0,3.0,1.0,0.0
18115920,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.741916298866272,0.4191951751708984,0.385550707578659,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8577518463134766,0.6610085964202881,0.6326997876167297,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.89117830991745,0.7438589930534363,0.5234430432319641,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7432946562767029,0.421905905008316,0.4084110558032989,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6238938570022583,0.2442733645439148,1.1445763111114502,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.0035095214844,297.26123046875,284.9931945800781,1.0,0.7628771066665649,0.3349668681621551,0.3349668681621551,1.0,1.0,-3.716923236846924,0.9233535528182985,2.793569803237915,0.0866859778761863,0.9180698394775392,0.9180698394775392,0.0,356.175048828125,334.0,58820.54296875,0.0,5192.28076171875,1.0,279.14111328125,283.052978515625,294.6781311035156,298.41796875,293.1499938964844,293.1499938964844,278.8500061035156,33662.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709168076515198,1.0,0.0,0.0,3.594744682312012,3.594767808914185,8.622424729765044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.13671875,0.0,1455.3319091796875,1895.4371337890625,0.0,4049.27978515625,0.8912590742111206,1.0,0.0,3.0,1.0,0.0
18115980,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7458197474479675,0.4178769588470459,0.3841823041439056,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8625195622444153,0.658898115158081,0.630555272102356,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.898686945438385,0.7472264170646667,0.5256518125534058,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7476530075073242,0.4214173555374145,0.4077037870883941,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6274981498718262,0.2441263347864151,1.142459273338318,284.906494140625,284.95001220703125,300.23004150390625,291.6874694824219,297.9957275390625,297.2574768066406,284.9069519042969,1.0,0.7573428153991699,0.3347081542015075,0.3347081542015075,1.0,1.0,-3.7119643688201904,0.9210230708122252,2.7909414768218994,0.0855550244450569,0.8359574675559998,0.8359574675559998,0.0,345.3985290527344,322.0,59326.74609375,0.0,5109.14453125,1.0,278.8588256835937,282.9448547363281,294.72705078125,298.555419921875,293.1499938964844,293.1499938964844,279.1499938964844,38745.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720131754875184,1.0,0.0,0.0,3.4696755409240723,3.469698429107666,8.032875484786928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.2763671875,0.0,1361.177490234375,1895.4371337890625,0.0,4058.919189453125,0.8675278425216675,1.0,0.0,3.0,1.0,0.0
18116040,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7458197474479675,0.4178769588470459,0.3841823041439056,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8625195622444153,0.658898115158081,0.630555272102356,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.898686945438385,0.7472264170646667,0.5256518125534058,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7476530075073242,0.4214173555374145,0.4077037870883941,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6274981498718262,0.2441263347864151,1.142459273338318,284.906494140625,284.95001220703125,300.23004150390625,291.6874694824219,297.9957275390625,297.2574768066406,284.9069519042969,1.0,0.7573428153991699,0.3347081542015075,0.3347081542015075,1.0,1.0,-3.7119643688201904,0.9210230708122252,2.7909414768218994,0.0855550244450569,0.8359574675559998,0.8359574675559998,0.0,345.3985290527344,322.0,59326.74609375,0.0,5109.14453125,1.0,278.8588256835937,282.9448547363281,294.72705078125,298.555419921875,293.1499938964844,293.1499938964844,279.1499938964844,38745.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720131754875184,1.0,0.0,0.0,3.4696755409240723,3.469698429107666,8.032875484786928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.2763671875,0.0,1361.177490234375,1895.4371337890625,0.0,4058.919189453125,0.8675278425216675,1.0,0.0,3.0,1.0,0.0
18116100,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7480534911155701,0.4176632165908813,0.3835520446300506,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8652126789093018,0.6582764983177185,0.6295034885406494,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9028025269508362,0.7495052218437195,0.5268293619155884,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.750086784362793,0.4214479029178619,0.4073452949523926,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6294712424278259,0.2442117482423782,1.1412959098815918,285.0075378417969,284.95001220703125,300.22198486328125,291.6810913085937,297.9952697753906,297.26007080078125,285.0077514648437,1.0,0.7544455528259277,0.3345788121223449,0.3345788121223449,1.0,1.0,-3.709519386291504,0.9198737740516664,2.7896456718444824,0.0848633646965026,0.9064746499061584,0.9064746499061584,0.0,339.685791015625,322.0,58530.23828125,0.0,5065.716796875,1.0,279.09735107421875,283.06805419921875,294.6619873046875,298.345947265625,293.1499938964844,293.1499938964844,279.1499938964844,34142.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715338349342346,1.0,0.0,0.0,3.5186216831207275,3.518644332885742,8.261111474894278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.015625,0.0,1378.4566650390625,1895.4371337890625,0.0,4054.706787109375,0.8761700391769409,1.0,0.0,3.0,1.0,0.0
18116160,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7508055567741394,0.417540431022644,0.3832229673862457,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8684590458869934,0.657782256603241,0.6287956237792969,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9076455235481262,0.7518596649169922,0.5282980799674988,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7529951930046082,0.4215838015079498,0.4072186946868896,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6318307518959045,0.2443930655717849,1.140855073928833,284.9932861328125,284.95001220703125,300.2139587402344,291.6747436523437,297.99560546875,297.2636108398437,284.99224853515625,1.0,0.7516326904296875,0.3344658017158508,0.3344658017158508,1.0,1.0,-3.709353923797608,0.9194495677947998,2.789904356002808,0.0844394192099571,0.9139594435691832,0.9139594435691832,0.0,333.5834045410156,310.0,58618.12890625,0.0,5026.5634765625,1.0,279.14190673828125,283.0560913085937,294.6477355957031,298.3746032714844,293.1499938964844,293.1499938964844,278.8500061035156,33566.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711949825286864,1.0,0.0,0.0,3.58051872253418,3.5805418491363525,8.554314376851835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.802734375,0.0,1439.37158203125,1895.4371337890625,0.0,4051.72705078125,0.8877641558647156,1.0,0.0,3.0,1.0,0.0
18116220,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.755702018737793,0.4162867069244385,0.3818923234939575,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8743810057640076,0.6557123064994812,0.6266658902168274,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9171324968338012,0.7552449703216553,0.5305068492889404,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.758376955986023,0.421135663986206,0.4065268933773041,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6362026929855347,0.2443163692951202,1.1389459371566772,284.907470703125,284.95001220703125,300.19805908203125,291.6621398925781,297.9882202148437,297.2601013183594,284.90789794921875,1.0,0.7457621097564697,0.3342398107051849,0.3342398107051849,1.0,1.0,-3.7047274112701416,0.9173277020454408,2.7873997688293457,0.0834475606679916,0.8333650827407837,0.8333650827407837,0.0,322.1291198730469,298.0,59120.91796875,0.0,4940.486328125,1.0,278.8589782714844,282.9499206542969,294.6982116699219,298.5130920410156,293.1499938964844,293.1499938964844,279.1499938964844,38715.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722243547439576,1.0,0.0,0.0,3.4536068439483643,3.453629493713379,7.958644232530787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.1083984375,0.0,1344.6727294921875,1895.4371337890625,0.0,4060.7744140625,0.8639525175094604,1.0,0.0,3.0,1.0,0.0
18116280,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.755702018737793,0.4162867069244385,0.3818923234939575,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8743810057640076,0.6557123064994812,0.6266658902168274,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9171324968338012,0.7552449703216553,0.5305068492889404,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.758376955986023,0.421135663986206,0.4065268933773041,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6362026929855347,0.2443163692951202,1.1389459371566772,284.907470703125,284.95001220703125,300.19805908203125,291.6621398925781,297.9882202148437,297.2601013183594,284.90789794921875,1.0,0.7457621097564697,0.3342398107051849,0.3342398107051849,1.0,1.0,-3.7047274112701416,0.9173277020454408,2.7873997688293457,0.0834475606679916,0.8333650827407837,0.8333650827407837,0.0,322.1291198730469,298.0,59120.91796875,0.0,4940.486328125,1.0,278.8589782714844,282.9499206542969,294.6982116699219,298.5130920410156,293.1499938964844,293.1499938964844,279.1499938964844,38715.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722243547439576,1.0,0.0,0.0,3.4536068439483643,3.453629493713379,7.958644232530787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.1083984375,0.0,1344.6727294921875,1895.4371337890625,0.0,4060.7744140625,0.8639525175094604,1.0,0.0,3.0,1.0,0.0
18116340,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7617015242576599,0.4159870743751526,0.3809665441513061,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8814616203308105,0.6546140909194946,0.6249231696128845,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.928417146205902,0.7598807215690613,0.5331552624702454,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7647616267204285,0.4213235974311828,0.4060582518577575,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6413559913635254,0.244634598493576,1.1375436782836914,284.9933166503906,284.95001220703125,300.1822814941406,291.6496276855469,297.98828125,297.2662353515625,284.9925842285156,1.0,0.7398639917373657,0.334013819694519,0.334013819694519,1.0,1.0,-3.7024433612823486,0.9159095883369446,2.7865335941314697,0.0824251472949981,0.910804569721222,0.910804569721222,0.0,309.9871826171875,286.0,58427.14453125,0.0,4857.05615234375,1.0,279.1408386230469,283.0602111816406,294.6205749511719,298.3344421386719,293.1499938964844,293.1499938964844,278.8500061035156,33622.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713543057441713,1.0,0.0,0.0,3.563838243484497,3.563860893249512,8.47479611820745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3916015625,0.0,1422.038330078125,1895.4371337890625,0.0,4053.128173828125,0.8842992782592773,1.0,0.0,3.0,1.0,0.0
18116400,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7617015242576599,0.4159870743751526,0.3809665441513061,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8814616203308105,0.6546140909194946,0.6249231696128845,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.928417146205902,0.7598807215690613,0.5331552624702454,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7647616267204285,0.4213235974311828,0.4060582518577575,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6413559913635254,0.244634598493576,1.1375436782836914,284.9933166503906,284.95001220703125,300.1822814941406,291.6496276855469,297.98828125,297.2662353515625,284.9925842285156,1.0,0.7398639917373657,0.334013819694519,0.334013819694519,1.0,1.0,-3.7024433612823486,0.9159095883369446,2.7865335941314697,0.0824251472949981,0.910804569721222,0.910804569721222,0.0,309.9871826171875,286.0,58427.14453125,0.0,4857.05615234375,1.0,279.1408386230469,283.0602111816406,294.6205749511719,298.3344421386719,293.1499938964844,293.1499938964844,278.8500061035156,33622.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713543057441713,1.0,0.0,0.0,3.563838243484497,3.563860893249512,8.47479611820745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3916015625,0.0,1422.038330078125,1895.4371337890625,0.0,4053.128173828125,0.8842992782592773,1.0,0.0,3.0,1.0,0.0
18116460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7675723433494568,0.4147774875164032,0.3796595931053161,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8884614706039429,0.6525895595550537,0.622809648513794,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9394976496696472,0.763262927532196,0.5353491306304932,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7711479067802429,0.4208965301513672,0.4053740203380584,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6465772390365601,0.2446028143167495,1.1357944011688232,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.9801025390625,297.2615661621094,284.908447265625,1.0,0.7338718175888062,0.3337861895561218,0.3337861895561218,1.0,1.0,-3.698047637939453,0.9138527512550354,2.7841949462890625,0.0814481526613235,0.8308238387107849,0.8308238387107849,0.0,298.3843688964844,274.0,58926.40625,0.0,4771.06884765625,1.0,278.85906982421875,282.9543762207031,294.6709899902344,298.4732666015625,293.1499938964844,293.1499938964844,279.1499938964844,38696.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723344445228576,1.0,0.0,0.0,3.4386582374572754,3.438680648803711,7.889896664892149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.279296875,0.0,1329.5130615234375,1895.4371337890625,0.0,4061.741455078125,0.8606402277946472,1.0,0.0,3.0,1.0,0.0
18116520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7675723433494568,0.4147774875164032,0.3796595931053161,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8884614706039429,0.6525895595550537,0.622809648513794,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9394976496696472,0.763262927532196,0.5353491306304932,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7711479067802429,0.4208965301513672,0.4053740203380584,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6465772390365601,0.2446028143167495,1.1357944011688232,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.9801025390625,297.2615661621094,284.908447265625,1.0,0.7338718175888062,0.3337861895561218,0.3337861895561218,1.0,1.0,-3.698047637939453,0.9138527512550354,2.7841949462890625,0.0814481526613235,0.8308238387107849,0.8308238387107849,0.0,298.3843688964844,274.0,58926.40625,0.0,4771.06884765625,1.0,278.85906982421875,282.9543762207031,294.6709899902344,298.4732666015625,293.1499938964844,293.1499938964844,279.1499938964844,38696.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723344445228576,1.0,0.0,0.0,3.4386582374572754,3.438680648803711,7.889896664892149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.279296875,0.0,1329.5130615234375,1895.4371337890625,0.0,4061.741455078125,0.8606402277946472,1.0,0.0,3.0,1.0,0.0
18116580,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7747020125389099,0.4145052433013916,0.3787594735622406,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8967633247375488,0.6515252590179443,0.6211054921150208,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9518227577209472,0.7678903341293335,0.5379911065101624,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7786808013916016,0.4210957586765289,0.4049158096313476,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527618765830994,0.2449576407670974,1.134551763534546,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9803161621094,297.267822265625,284.9921569824219,1.0,0.7278887033462524,0.3335585296154022,0.3335585296154022,1.0,1.0,-3.696038007736206,0.9125115871429444,2.7835264205932617,0.0804508328437805,0.907494306564331,0.907494306564331,0.0,286.1669921875,262.0,58246.1171875,0.0,4688.193359375,1.0,279.1407165527344,283.0634155273437,294.5939025878906,298.2959289550781,293.1499938964844,293.1499938964844,278.8500061035156,33610.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714261889457704,1.0,0.0,0.0,3.5497446060180664,3.549767255783081,8.40789937228692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.6005859375,0.0,1407.0745849609375,1895.4371337890625,0.0,4053.76025390625,0.8811323046684265,1.0,0.0,3.0,1.0,0.0
18116640,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7747020125389099,0.4145052433013916,0.3787594735622406,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8967633247375488,0.6515252590179443,0.6211054921150208,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9518227577209472,0.7678903341293335,0.5379911065101624,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7786808013916016,0.4210957586765289,0.4049158096313476,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527618765830994,0.2449576407670974,1.134551763534546,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9803161621094,297.267822265625,284.9921569824219,1.0,0.7278887033462524,0.3335585296154022,0.3335585296154022,1.0,1.0,-3.696038007736206,0.9125115871429444,2.7835264205932617,0.0804508328437805,0.907494306564331,0.907494306564331,0.0,286.1669921875,262.0,58246.1171875,0.0,4688.193359375,1.0,279.1407165527344,283.0634155273437,294.5939025878906,298.2959289550781,293.1499938964844,293.1499938964844,278.8500061035156,33610.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714261889457704,1.0,0.0,0.0,3.5497446060180664,3.549767255783081,8.40789937228692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.6005859375,0.0,1407.0745849609375,1895.4371337890625,0.0,4053.76025390625,0.8811323046684265,1.0,0.0,3.0,1.0,0.0
18116700,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7784038186073303,0.4139470756053924,0.3782742619514465,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9010645151138306,0.650571882724762,0.6202354431152344,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.957882523536682,0.7695944309234619,0.5392410159111023,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7826182246208191,0.4209320247173309,0.4046990275382995,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6560524702072144,0.2449976056814193,1.1341071128845217,284.8814392089844,284.95001220703125,300.14324951171875,291.61871337890625,297.9765014648437,297.26580810546875,284.8814697265625,1.0,0.7249265313148499,0.3334447145462036,0.3334447145462036,1.0,1.0,-3.695122480392456,0.9118623733520508,2.7832601070404053,0.0800877138972282,0.8281896114349365,0.8281896114349365,0.0,280.1813049316406,262.0,58979.28515625,0.0,4647.8046875,1.0,278.90069580078125,282.9312744140625,294.64654541015625,298.4909362792969,293.1499938964844,293.1499938964844,278.8500061035156,38376.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971992552280426,1.0,0.0,0.0,3.499464511871338,3.4994876384735107,8.171400622813962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.6103515625,0.0,1389.10009765625,1895.4371337890625,0.0,4058.73828125,0.8712537884712219,1.0,0.0,3.0,1.0,0.0
18116760,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.781734824180603,0.4133315086364746,0.3774859607219696,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9050247073173524,0.649535059928894,0.6190248131752014,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9633439183235168,0.7712569832801819,0.540178656578064,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7862396240234375,0.4206838607788086,0.4042458534240722,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6590954065322876,0.2449622303247451,1.132962942123413,284.909423828125,284.95001220703125,300.135498046875,291.6125793457031,297.9720764160156,297.262939453125,284.9102478027344,1.0,0.7218277454376221,0.3333434462547302,0.3333434462547302,1.0,1.0,-3.691925287246704,0.9105783700942992,2.7813467979431152,0.0795438289642334,0.8289026021957397,0.8289026021957397,0.0,274.5244445800781,250.0,58722.69921875,0.0,4603.09521484375,1.0,278.8586120605469,282.9600830078125,294.6452941894531,298.4347839355469,293.1499938964844,293.1499938964844,279.1499938964844,38841.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723763465881348,1.0,0.0,0.0,3.421311855316162,3.4213342666625977,7.810496072124806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.734375,0.0,1313.2457275390625,1895.4371337890625,0.0,4062.109619140625,0.8570593595504761,1.0,0.0,3.0,1.0,0.0
18116820,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7902026772499084,0.413082867860794,0.3766037225723266,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9154630303382874,0.6484885811805725,0.6173352003097534,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9755665063858032,0.7758704423904419,0.5428048372268677,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951052784919739,0.4208910465240478,0.4037930965423584,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6666041612625122,0.2453471422195434,1.1318508386611938,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.9722900390625,297.26910400390625,284.9916687011719,1.0,0.7157800197601318,0.3331409096717834,0.3331409096717834,1.0,1.0,-3.690099000930786,0.9093750715255736,2.780724048614502,0.0786503031849861,0.9043554663658142,0.9043554663658142,0.0,262.29937744140625,238.0,58074.8203125,0.0,4520.90966796875,1.0,279.1405944824219,283.06640625,294.568115234375,298.25897216796875,293.1499938964844,293.1499938964844,278.8500061035156,33598.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714421033859252,1.0,0.0,0.0,3.536476850509644,3.536499500274658,8.345165269929566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.2734375,0.0,1393.0899658203125,1895.4371337890625,0.0,4053.900390625,0.8781487941741943,1.0,0.0,3.0,1.0,0.0
18116880,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7902026772499084,0.413082867860794,0.3766037225723266,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9154630303382874,0.6484885811805725,0.6173352003097534,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9755665063858032,0.7758704423904419,0.5428048372268677,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951052784919739,0.4208910465240478,0.4037930965423584,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6666041612625122,0.2453471422195434,1.1318508386611938,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.9722900390625,297.26910400390625,284.9916687011719,1.0,0.7157800197601318,0.3331409096717834,0.3331409096717834,1.0,1.0,-3.690099000930786,0.9093750715255736,2.780724048614502,0.0786503031849861,0.9043554663658142,0.9043554663658142,0.0,262.29937744140625,238.0,58074.8203125,0.0,4520.90966796875,1.0,279.1405944824219,283.06640625,294.568115234375,298.25897216796875,293.1499938964844,293.1499938964844,278.8500061035156,33598.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714421033859252,1.0,0.0,0.0,3.536476850509644,3.536499500274658,8.345165269929566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.2734375,0.0,1393.0899658203125,1895.4371337890625,0.0,4053.900390625,0.8781487941741943,1.0,0.0,3.0,1.0,0.0
18116940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7986125946044922,0.4119437634944916,0.3753504157066345,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.926441729068756,0.646526038646698,0.615268886089325,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9865722060203552,0.7792205810546875,0.544971764087677,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040225505828857,0.4204917550086975,0.4031276106834411,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743378639221191,0.245382621884346,1.130380392074585,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9640808105469,297.2641906738281,284.9096069335937,1.0,0.7096555829048157,0.3329383730888366,0.3329383730888366,1.0,1.0,-3.686150550842285,0.9075358510017396,2.7786147594451904,0.0778037831187248,0.8262739777565002,0.8262739777565002,0.0,250.6569061279297,226.0,58567.671875,0.0,4436.5859375,1.0,278.8593139648437,282.9628295898437,294.61920166015625,298.39825439453125,293.1499938964844,293.1499938964844,279.1499938964844,38653.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723711013793944,1.0,0.0,0.0,3.411027431488037,3.4110498428344727,7.763610483380035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.22412109375,0.0,1301.7529296875,1895.4371337890625,0.0,4062.0634765625,0.8545111417770386,1.0,0.0,3.0,1.0,0.0
18117000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7986125946044922,0.4119437634944916,0.3753504157066345,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.926441729068756,0.646526038646698,0.615268886089325,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9865722060203552,0.7792205810546875,0.544971764087677,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040225505828857,0.4204917550086975,0.4031276106834411,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743378639221191,0.245382621884346,1.130380392074585,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9640808105469,297.2641906738281,284.9096069335937,1.0,0.7096555829048157,0.3329383730888366,0.3329383730888366,1.0,1.0,-3.686150550842285,0.9075358510017396,2.7786147594451904,0.0778037831187248,0.8262739777565002,0.8262739777565002,0.0,250.6569061279297,226.0,58567.671875,0.0,4436.5859375,1.0,278.8593139648437,282.9628295898437,294.61920166015625,298.39825439453125,293.1499938964844,293.1499938964844,279.1499938964844,38653.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723711013793944,1.0,0.0,0.0,3.411027431488037,3.4110498428344727,7.763610483380035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.22412109375,0.0,1301.7529296875,1895.4371337890625,0.0,4062.0634765625,0.8545111417770386,1.0,0.0,3.0,1.0,0.0
18117060,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8086634278297424,0.4117129147052765,0.3744943737983703,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.939558207988739,0.6454911828041077,0.6136007308959961,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978150129318236,0.7838094830513,0.5475894808769226,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8141917586326599,0.420704185962677,0.4026860296726227,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835187673568726,0.2457932084798813,1.1294013261795044,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.9642639160156,297.2701416015625,284.9913330078125,1.0,0.7035477757453918,0.3327666223049164,0.3327666223049164,1.0,1.0,-3.684535264968872,0.906493365764618,2.7780420780181885,0.077037863433361,0.9014360904693604,0.9014360904693604,0.0,238.425537109375,214.0,57910.8203125,0.0,4355.15966796875,1.0,279.1404724121094,283.0694274902344,294.5428161621094,298.2230529785156,293.1499938964844,293.1499938964844,279.45001220703125,33590.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971426784992218,1.0,0.0,0.0,3.5236711502075195,3.523693561553955,8.28483791792678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.771484375,0.0,1379.7052001953125,1895.4371337890625,0.0,4053.765625,0.8752777576446533,1.0,0.0,3.0,1.0,0.0
18117120,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8086634278297424,0.4117129147052765,0.3744943737983703,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.939558207988739,0.6454911828041077,0.6136007308959961,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978150129318236,0.7838094830513,0.5475894808769226,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8141917586326599,0.420704185962677,0.4026860296726227,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835187673568726,0.2457932084798813,1.1294013261795044,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.9642639160156,297.2701416015625,284.9913330078125,1.0,0.7035477757453918,0.3327666223049164,0.3327666223049164,1.0,1.0,-3.684535264968872,0.906493365764618,2.7780420780181885,0.077037863433361,0.9014360904693604,0.9014360904693604,0.0,238.425537109375,214.0,57910.8203125,0.0,4355.15966796875,1.0,279.1404724121094,283.0694274902344,294.5428161621094,298.2230529785156,293.1499938964844,293.1499938964844,279.45001220703125,33590.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971426784992218,1.0,0.0,0.0,3.5236711502075195,3.523693561553955,8.28483791792678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.771484375,0.0,1379.7052001953125,1895.4371337890625,0.0,4053.765625,0.8752777576446533,1.0,0.0,3.0,1.0,0.0
