time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117180,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8175116181373596,0.4116409122943878,0.3740445077419281,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9512585401535034,0.6446824073791504,0.6124287247657776,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.7900113463401794,0.5337316393852234,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8231720328330994,0.4211192727088928,0.4026546478271484,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6922090649604797,0.2463961243629455,1.130052924156189,285.0410461425781,284.95001220703125,300.0732727050781,291.5632629394531,297.96978759765625,297.2836608886719,285.0390014648437,1.0,0.6968014240264893,0.3325948417186737,0.3325948417186737,1.0,1.0,-3.673838138580322,0.9027349948883056,2.7711031436920166,0.0764145255088806,0.9974799752235411,0.9974799752235411,0.0,227.8604278564453,217.0,57410.69140625,0.0,4251.294921875,1.0,279.4412841796875,283.1405334472656,294.5039367675781,298.1390991210937,293.1499938964844,293.1499938964844,279.1499938964844,31321.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699788689613342,1.0,0.0,0.0,3.713430881500244,3.713454484939575,9.201189072882698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.7109375,0.0,1569.2742919921875,1895.4371337890625,0.0,4041.022705078125,0.9161167144775392,1.0,0.0,3.0,1.0,0.0
18117240,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8175116181373596,0.4116409122943878,0.3740445077419281,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9512585401535034,0.6446824073791504,0.6124287247657776,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.7900113463401794,0.5337316393852234,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8231720328330994,0.4211192727088928,0.4026546478271484,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6922090649604797,0.2463961243629455,1.130052924156189,285.0410461425781,284.95001220703125,300.0732727050781,291.5632629394531,297.96978759765625,297.2836608886719,285.0390014648437,1.0,0.6968014240264893,0.3325948417186737,0.3325948417186737,1.0,1.0,-3.673838138580322,0.9027349948883056,2.7711031436920166,0.0764145255088806,0.9974799752235411,0.9974799752235411,0.0,227.8604278564453,217.0,57410.69140625,0.0,4251.294921875,1.0,279.4412841796875,283.1405334472656,294.5039367675781,298.1390991210937,293.1499938964844,293.1499938964844,279.1499938964844,31321.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699788689613342,1.0,0.0,0.0,3.713430881500244,3.713454484939575,9.201189072882698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.7109375,0.0,1569.2742919921875,1895.4371337890625,0.0,4041.022705078125,0.9161167144775392,1.0,0.0,3.0,1.0,0.0
18117300,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8186758756637573,0.410960704088211,0.3736923635005951,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9527453184127808,0.6436036825180054,0.6117080450057983,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.7936301231384277,0.530828058719635,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8245363235473633,0.4208651781082153,0.4026002585887909,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6936811804771423,0.2464297711849212,1.1306307315826416,284.8868408203125,284.95001220703125,300.0654296875,291.5570678710937,297.9709167480469,297.2886047363281,284.8829650878906,1.0,0.6946947574615479,0.3325089812278747,0.3325089812278747,1.0,1.0,-3.662530899047852,0.8991279006004333,2.763402938842773,0.0748139321804046,0.8989724516868591,0.8989724516868591,0.0,225.7677764892578,217.0,58392.76953125,0.0,4215.92431640625,1.0,279.1966247558594,282.9608154296875,294.5701904296875,298.3640441894531,293.1499938964844,293.1499938964844,279.1499938964844,35432.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704715013504028,1.0,0.0,0.0,3.7181899547576895,3.718214750289917,9.224789323525328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.630859375,0.0,1606.037353515625,1895.4371337890625,0.0,4045.360595703125,0.9182097315788268,1.0,0.0,3.0,1.0,0.0
18117360,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8191961050033569,0.4101216495037079,0.3729146122932434,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9534775614738464,0.6423138976097107,0.6104936599731445,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.7968012690544128,0.5286543369293213,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8253281712532043,0.4204268157482147,0.4021913111209869,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6945961117744446,0.246330514550209,1.130178689956665,284.8859558105469,284.95001220703125,300.0575561523437,291.5508117675781,297.969970703125,297.29034423828125,284.8871459960937,1.0,0.6932796835899353,0.3324831128120422,0.3324831128120422,1.0,1.0,-3.656480312347412,0.8972401022911072,2.75924015045166,0.0742649585008621,0.8756058216094971,0.8756058216094971,0.0,224.346923828125,220.0,58164.2890625,0.0,4190.78955078125,1.0,279.1568908691406,282.9641418457031,294.578369140625,298.3260498046875,293.1499938964844,293.1499938964844,279.45001220703125,38003.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708558320999146,1.0,0.0,0.0,3.649474859237671,3.6494991779327393,8.886976274879999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.3427734375,0.0,1547.5697021484375,1895.4371337890625,0.0,4048.7431640625,0.9063366651535034,1.0,0.0,3.0,1.0,0.0
18117420,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8199243545532227,0.4097465574741363,0.3722283840179443,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.954218566417694,0.6410864591598511,0.6089542508125305,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.8041150569915771,0.5261898040771484,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8263509273529053,0.4204353988170624,0.4019150137901306,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.695870041847229,0.2466635853052139,1.1307200193405151,284.9944763183594,284.95001220703125,300.04168701171875,291.5382385253906,297.9772033691406,297.30548095703125,284.9937744140625,1.0,0.6919549703598022,0.3324313759803772,0.3324313759803772,1.0,1.0,-3.651143312454224,0.8954963684082031,2.7556469440460205,0.0735761746764183,0.9628591537475586,0.9628591537475586,0.0,222.8075561523437,223.0,57326.40625,0.0,4166.9111328125,1.0,279.4422912597656,283.0977783203125,294.50128173828125,298.14434814453125,293.1499938964844,293.1499938964844,279.1499938964844,33607.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969829797744751,1.0,0.0,0.0,3.7490432262420654,3.749067783355713,9.378517802360876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.5986328125,0.0,1627.7889404296875,1895.4371337890625,0.0,4039.709228515625,0.9259419441223145,1.0,0.0,3.0,1.0,0.0
18117480,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8199243545532227,0.4097465574741363,0.3722283840179443,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.954218566417694,0.6410864591598511,0.6089542508125305,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.8041150569915771,0.5261898040771484,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8263509273529053,0.4204353988170624,0.4019150137901306,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.695870041847229,0.2466635853052139,1.1307200193405151,284.9944763183594,284.95001220703125,300.04168701171875,291.5382385253906,297.9772033691406,297.30548095703125,284.9937744140625,1.0,0.6919549703598022,0.3324313759803772,0.3324313759803772,1.0,1.0,-3.651143312454224,0.8954963684082031,2.7556469440460205,0.0735761746764183,0.9628591537475586,0.9628591537475586,0.0,222.8075561523437,223.0,57326.40625,0.0,4166.9111328125,1.0,279.4422912597656,283.0977783203125,294.50128173828125,298.14434814453125,293.1499938964844,293.1499938964844,279.1499938964844,33607.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969829797744751,1.0,0.0,0.0,3.7490432262420654,3.749067783355713,9.378517802360876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.5986328125,0.0,1627.7889404296875,1895.4371337890625,0.0,4039.709228515625,0.9259419441223145,1.0,0.0,3.0,1.0,0.0
18117540,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8188902735710144,0.4084640741348266,0.3713429570198059,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9526886343955994,0.6389674544334412,0.6072573065757751,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.809544026851654,0.5270519852638245,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8257145881652832,0.4198490977287292,0.4015766382217407,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6955956220626831,0.2466352880001068,1.1313172578811646,284.8908996582031,284.95001220703125,300.0256652832031,291.5255432128906,297.9725952148437,297.304931640625,284.8924560546875,1.0,0.6919605135917664,0.3323796391487121,0.3323796391487121,1.0,1.0,-3.6493866443634033,0.8948057889938354,2.7545809745788574,0.0733194425702095,0.863640308380127,0.863640308380127,0.0,223.1713104248047,226.0,57981.90234375,0.0,4164.486328125,1.0,279.15679931640625,282.9726257324219,294.5577087402344,298.2955627441406,293.1499938964844,293.1499938964844,279.45001220703125,39102.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970775067806244,1.0,0.0,0.0,3.629381656646729,3.629405975341797,8.789386924945575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.1640625,0.0,1533.4361572265625,1895.4371337890625,0.0,4048.03271484375,0.903018057346344,1.0,0.0,3.0,1.0,0.0
18117600,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8188902735710144,0.4084640741348266,0.3713429570198059,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9526886343955994,0.6389674544334412,0.6072573065757751,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.809544026851654,0.5270519852638245,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8257145881652832,0.4198490977287292,0.4015766382217407,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6955956220626831,0.2466352880001068,1.1313172578811646,284.8908996582031,284.95001220703125,300.0256652832031,291.5255432128906,297.9725952148437,297.304931640625,284.8924560546875,1.0,0.6919605135917664,0.3323796391487121,0.3323796391487121,1.0,1.0,-3.6493866443634033,0.8948057889938354,2.7545809745788574,0.0733194425702095,0.863640308380127,0.863640308380127,0.0,223.1713104248047,226.0,57981.90234375,0.0,4164.486328125,1.0,279.15679931640625,282.9726257324219,294.5577087402344,298.2955627441406,293.1499938964844,293.1499938964844,279.45001220703125,39102.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970775067806244,1.0,0.0,0.0,3.629381656646729,3.629405975341797,8.789386924945575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.1640625,0.0,1533.4361572265625,1895.4371337890625,0.0,4048.03271484375,0.903018057346344,1.0,0.0,3.0,1.0,0.0
18117660,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.817606508731842,0.4082080125808716,0.3708997964859009,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9506686329841614,0.6379286646842957,0.6060312986373901,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.8156478404998779,0.5290499329566956,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247094750404358,0.4199763536453247,0.401522696018219,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949198246002197,0.2470044940710067,1.1325067281723022,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9749755859375,297.3135070800781,285.00201416015625,1.0,0.6927943229675293,0.3322884440422058,0.3322884440422058,1.0,1.0,-3.651139736175537,0.8950344920158386,2.756105422973633,0.0730775073170661,0.9577152132987976,0.9577152132987976,0.0,224.28515625,229.0,57226.765625,0.0,4176.12939453125,1.0,279.4421691894531,283.1077880859375,294.4774169921875,298.1130065917969,293.1499938964844,293.1499938964844,279.1499938964844,33651.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697665572166444,1.0,0.0,0.0,3.7320733070373535,3.732097864151001,9.293806897403556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.2900390625,0.0,1608.4464111328125,1895.4371337890625,0.0,4039.15185546875,0.9222289323806764,1.0,0.0,3.0,1.0,0.0
18117720,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.817606508731842,0.4082080125808716,0.3708997964859009,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9506686329841614,0.6379286646842957,0.6060312986373901,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.8156478404998779,0.5290499329566956,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247094750404358,0.4199763536453247,0.401522696018219,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949198246002197,0.2470044940710067,1.1325067281723022,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9749755859375,297.3135070800781,285.00201416015625,1.0,0.6927943229675293,0.3322884440422058,0.3322884440422058,1.0,1.0,-3.651139736175537,0.8950344920158386,2.756105422973633,0.0730775073170661,0.9577152132987976,0.9577152132987976,0.0,224.28515625,229.0,57226.765625,0.0,4176.12939453125,1.0,279.4421691894531,283.1077880859375,294.4774169921875,298.1130065917969,293.1499938964844,293.1499938964844,279.1499938964844,33651.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697665572166444,1.0,0.0,0.0,3.7320733070373535,3.732097864151001,9.293806897403556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.2900390625,0.0,1608.4464111328125,1895.4371337890625,0.0,4039.15185546875,0.9222289323806764,1.0,0.0,3.0,1.0,0.0
18117780,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8151893615722656,0.4069207012653351,0.3700776100158691,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.947257399559021,0.6358615159988403,0.6044581532478333,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8200526237487793,0.5328243374824524,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8227361440658569,0.4194246232509613,0.4012875556945801,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.693343460559845,0.2469542920589447,1.133331298828125,284.89923095703125,284.95001220703125,299.9930114746094,291.49969482421875,297.9659118652344,297.3070678710937,284.9002990722656,1.0,0.694137454032898,0.3321972489356994,0.3321972489356994,1.0,1.0,-3.653512716293335,0.8954358696937561,2.758076906204224,0.0730275809764862,0.8643378019332886,0.8643378019332886,0.0,226.3692779541016,232.0,57950.22265625,0.0,4195.484375,1.0,279.1576843261719,282.9812927246094,294.53424072265625,298.2685241699219,293.1499938964844,293.1499938964844,279.45001220703125,38745.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707657694816588,1.0,0.0,0.0,3.6209425926208496,3.620966672897339,8.748559707782988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.64892578125,0.0,1521.455810546875,1895.4371337890625,0.0,4047.95068359375,0.901007115840912,1.0,0.0,3.0,1.0,0.0
18117840,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8151893615722656,0.4069207012653351,0.3700776100158691,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.947257399559021,0.6358615159988403,0.6044581532478333,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8200526237487793,0.5328243374824524,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8227361440658569,0.4194246232509613,0.4012875556945801,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.693343460559845,0.2469542920589447,1.133331298828125,284.89923095703125,284.95001220703125,299.9930114746094,291.49969482421875,297.9659118652344,297.3070678710937,284.9002990722656,1.0,0.694137454032898,0.3321972489356994,0.3321972489356994,1.0,1.0,-3.653512716293335,0.8954358696937561,2.758076906204224,0.0730275809764862,0.8643378019332886,0.8643378019332886,0.0,226.3692779541016,232.0,57950.22265625,0.0,4195.484375,1.0,279.1576843261719,282.9812927246094,294.53424072265625,298.2685241699219,293.1499938964844,293.1499938964844,279.45001220703125,38745.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707657694816588,1.0,0.0,0.0,3.6209425926208496,3.620966672897339,8.748559707782988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.64892578125,0.0,1521.455810546875,1895.4371337890625,0.0,4047.95068359375,0.901007115840912,1.0,0.0,3.0,1.0,0.0
18117900,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8138565421104431,0.4066992998123169,0.3696816265583038,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9453616142272948,0.635248601436615,0.603667140007019,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.8226097226142883,0.5349817872047424,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8216056227684021,0.4194101393222809,0.4011408984661102,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6923847794532776,0.2470576912164688,1.1335076093673706,285.0132141113281,284.95001220703125,299.9847106933594,291.4931030273437,297.96466064453125,297.30816650390625,285.0145874023437,1.0,0.6948899626731873,0.3321516811847687,0.3321516811847687,1.0,1.0,-3.6547114849090576,0.8956431150436401,2.759068250656128,0.0729286670684814,0.942977249622345,0.942977249622345,0.0,227.55416870117188,232.0,57106.5546875,0.0,4206.10302734375,1.0,279.4010009765625,283.1181640625,294.4686279296875,298.0589599609375,293.1499938964844,293.1499938964844,279.45001220703125,34311.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702308773994446,1.0,0.0,0.0,3.6650912761688232,3.665115118026733,8.963196478362079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.83349609375,0.0,1537.3341064453125,1895.4371337890625,0.0,4043.241943359375,0.909025013446808,1.0,0.0,3.0,1.0,0.0
18117960,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8129714131355286,0.4065974056720733,0.3696214556694031,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9439742565155028,0.6347904205322266,0.6032560467720032,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8253138661384583,0.5367053151130676,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8208574652671814,0.4195288121700287,0.4012621343135834,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6918020844459534,0.2472636997699737,1.1344743967056274,285.0067138671875,284.95001220703125,299.9763488769531,291.4864807128906,297.964599609375,297.3110046386719,285.00567626953125,1.0,0.6957785487174988,0.3320488929748535,0.3320488929748535,1.0,1.0,-3.657524824142456,0.8961521983146667,2.7613725662231445,0.0727922171354293,0.9592320919036864,0.9592320919036864,0.0,228.5938720703125,235.0,57226.5859375,0.0,4220.1630859375,1.0,279.4431457519531,283.1116943359375,294.4550170898437,298.0902404785156,293.1499938964844,293.1499938964844,279.1499938964844,33442.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698516726493835,1.0,0.0,0.0,3.729878425598145,3.729902982711792,9.282878750127566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.3232421875,0.0,1604.3094482421875,1895.4371337890625,0.0,4039.902099609375,0.9213184714317322,1.0,0.0,3.0,1.0,0.0
18118020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8099434971809387,0.4052365720272064,0.3687723577022552,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9397587180137634,0.6326740384101868,0.6016792058944702,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.829006016254425,0.5416383147239685,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8183524012565613,0.4189362823963165,0.4010263681411743,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6896933913230896,0.2471423298120498,1.1351345777511597,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9525756835937,297.30108642578125,284.9007263183594,1.0,0.6975919604301453,0.3318433463573456,0.3318433463573456,1.0,1.0,-3.661057710647583,0.8965206742286682,2.7645368576049805,0.072466567158699,0.8649373650550842,0.8649373650550842,0.0,231.3781280517578,238.0,57967.234375,0.0,4247.08740234375,1.0,279.15692138671875,282.9815979003906,294.5138244628906,298.2489318847656,293.1499938964844,293.1499938964844,279.45001220703125,38789.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709704518318176,1.0,0.0,0.0,3.620516538619995,3.620540857315064,8.746501976020227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.03125,0.0,1521.31787109375,1895.4371337890625,0.0,4049.751953125,0.9008228182792664,1.0,0.0,3.0,1.0,0.0
18118080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8099434971809387,0.4052365720272064,0.3687723577022552,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9397587180137634,0.6326740384101868,0.6016792058944702,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.829006016254425,0.5416383147239685,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8183524012565613,0.4189362823963165,0.4010263681411743,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6896933913230896,0.2471423298120498,1.1351345777511597,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9525756835937,297.30108642578125,284.9007263183594,1.0,0.6975919604301453,0.3318433463573456,0.3318433463573456,1.0,1.0,-3.661057710647583,0.8965206742286682,2.7645368576049805,0.072466567158699,0.8649373650550842,0.8649373650550842,0.0,231.3781280517578,238.0,57967.234375,0.0,4247.08740234375,1.0,279.15692138671875,282.9815979003906,294.5138244628906,298.2489318847656,293.1499938964844,293.1499938964844,279.45001220703125,38789.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709704518318176,1.0,0.0,0.0,3.620516538619995,3.620540857315064,8.746501976020227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.03125,0.0,1521.31787109375,1895.4371337890625,0.0,4049.751953125,0.9008228182792664,1.0,0.0,3.0,1.0,0.0
18118140,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8073017001152039,0.4048474431037903,0.3682692348957062,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9359678030014038,0.6315526962280273,0.6004442572593689,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8337015509605408,0.5462369322776794,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161352276802063,0.4189998507499695,0.4009772837162018,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6878144145011902,0.2473842948675155,1.1360427141189575,285.00665283203125,284.95001220703125,299.9421081542969,291.4593505859375,297.9491882324219,297.3026123046875,285.0059509277344,1.0,0.699490487575531,0.3316377997398376,0.3316377997398376,1.0,1.0,-3.665526628494263,0.8971701860427856,2.7683563232421875,0.0720676705241203,0.9599788784980774,0.9599788784980774,0.0,234.043212890625,241.0,57251.35546875,0.0,4275.865234375,1.0,279.442138671875,283.11199951171875,294.43414306640625,298.0703125,293.1499938964844,293.1499938964844,279.1499938964844,33479.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701668620109558,1.0,0.0,0.0,3.7295846939086914,3.729609251022339,9.281416168960276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.22265625,0.0,1604.2587890625,1895.4371337890625,0.0,4042.67822265625,0.921543300151825,1.0,0.0,3.0,1.0,0.0
18118200,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8073017001152039,0.4048474431037903,0.3682692348957062,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9359678030014038,0.6315526962280273,0.6004442572593689,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8337015509605408,0.5462369322776794,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161352276802063,0.4189998507499695,0.4009772837162018,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6878144145011902,0.2473842948675155,1.1360427141189575,285.00665283203125,284.95001220703125,299.9421081542969,291.4593505859375,297.9491882324219,297.3026123046875,285.0059509277344,1.0,0.699490487575531,0.3316377997398376,0.3316377997398376,1.0,1.0,-3.665526628494263,0.8971701860427856,2.7683563232421875,0.0720676705241203,0.9599788784980774,0.9599788784980774,0.0,234.043212890625,241.0,57251.35546875,0.0,4275.865234375,1.0,279.442138671875,283.11199951171875,294.43414306640625,298.0703125,293.1499938964844,293.1499938964844,279.1499938964844,33479.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701668620109558,1.0,0.0,0.0,3.7295846939086914,3.729609251022339,9.281416168960276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.22265625,0.0,1604.2587890625,1895.4371337890625,0.0,4042.67822265625,0.921543300151825,1.0,0.0,3.0,1.0,0.0
18118260,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.803959310054779,0.4034387171268463,0.3673710823059082,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9314637780189514,0.6294024586677551,0.598828911781311,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8368950486183167,0.5515866875648499,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8134233951568604,0.4183761477470398,0.4007115960121155,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6855194568634033,0.2472051829099655,1.1364595890045166,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.9358215332031,297.2912292480469,284.900634765625,1.0,0.7014330625534058,0.3314076066017151,0.3314076066017151,1.0,1.0,-3.6691269874572754,0.8974778652191162,2.771649122238159,0.0716655403375625,0.8656413555145264,0.8656413555145264,0.0,237.1026153564453,244.0,57997.01953125,0.0,4304.8056640625,1.0,279.1576843261719,282.981689453125,294.4906921386719,298.2275085449219,293.1499938964844,293.1499938964844,279.45001220703125,38642.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713820219039916,1.0,0.0,0.0,3.623582601547241,3.6236066818237305,8.761321623751428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.45849609375,0.0,1523.607421875,1895.4371337890625,0.0,4053.371826171875,0.901494324207306,1.0,0.0,3.0,1.0,0.0
18118320,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.803959310054779,0.4034387171268463,0.3673710823059082,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9314637780189514,0.6294024586677551,0.598828911781311,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8368950486183167,0.5515866875648499,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8134233951568604,0.4183761477470398,0.4007115960121155,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6855194568634033,0.2472051829099655,1.1364595890045166,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.9358215332031,297.2912292480469,284.900634765625,1.0,0.7014330625534058,0.3314076066017151,0.3314076066017151,1.0,1.0,-3.6691269874572754,0.8974778652191162,2.771649122238159,0.0716655403375625,0.8656413555145264,0.8656413555145264,0.0,237.1026153564453,244.0,57997.01953125,0.0,4304.8056640625,1.0,279.1576843261719,282.981689453125,294.4906921386719,298.2275085449219,293.1499938964844,293.1499938964844,279.45001220703125,38642.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713820219039916,1.0,0.0,0.0,3.623582601547241,3.6236066818237305,8.761321623751428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.45849609375,0.0,1523.607421875,1895.4371337890625,0.0,4053.371826171875,0.901494324207306,1.0,0.0,3.0,1.0,0.0
18118380,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8011828064918518,0.4030078649520874,0.3668410778045654,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9275718927383424,0.6282513737678528,0.5975779294967651,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.841179609298706,0.5563836693763733,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8111026883125305,0.418417751789093,0.4006504416465759,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835657358169556,0.2474019527435302,1.137193202972412,285.00616455078125,284.95001220703125,299.906494140625,291.43115234375,297.93145751953125,297.291748046875,285.0054626464844,1.0,0.7033889293670654,0.3311773836612701,0.3311773836612701,1.0,1.0,-3.6735589504241934,0.8980324268341064,2.775526523590088,0.0711801126599311,0.9598811268806458,0.9598811268806458,0.0,239.9195556640625,247.0,57262.74609375,0.0,4334.56298828125,1.0,279.4421691894531,283.1118469238281,294.4103698730469,298.04742431640625,293.1499938964844,293.1499938964844,279.1499938964844,33498.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970670223236084,1.0,0.0,0.0,3.730491876602173,3.730516195297241,9.28593181015458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.732421875,0.0,1605.450439453125,1895.4371337890625,0.0,4047.10986328125,0.9217538237571716,1.0,0.0,3.0,1.0,0.0
18118440,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8011828064918518,0.4030078649520874,0.3668410778045654,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9275718927383424,0.6282513737678528,0.5975779294967651,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.841179609298706,0.5563836693763733,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8111026883125305,0.418417751789093,0.4006504416465759,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835657358169556,0.2474019527435302,1.137193202972412,285.00616455078125,284.95001220703125,299.906494140625,291.43115234375,297.93145751953125,297.291748046875,285.0054626464844,1.0,0.7033889293670654,0.3311773836612701,0.3311773836612701,1.0,1.0,-3.6735589504241934,0.8980324268341064,2.775526523590088,0.0711801126599311,0.9598811268806458,0.9598811268806458,0.0,239.9195556640625,247.0,57262.74609375,0.0,4334.56298828125,1.0,279.4421691894531,283.1118469238281,294.4103698730469,298.04742431640625,293.1499938964844,293.1499938964844,279.1499938964844,33498.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970670223236084,1.0,0.0,0.0,3.730491876602173,3.730516195297241,9.28593181015458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.732421875,0.0,1605.450439453125,1895.4371337890625,0.0,4047.10986328125,0.9217538237571716,1.0,0.0,3.0,1.0,0.0
18118500,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7997918725013733,0.402359127998352,0.3665671348571777,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9256438612937928,0.6272532343864441,0.5969703197479248,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8427237272262573,0.5587935447692871,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.809959352016449,0.4181724190711975,0.4006585478782654,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.682638943195343,0.2473548948764801,1.1377732753753662,284.8807678222656,284.95001220703125,299.8973388671875,291.4239196777344,297.92535400390625,297.28692626953125,284.8789367675781,1.0,0.7044111490249634,0.3310622870922088,0.3310622870922088,1.0,1.0,-3.676109552383423,0.8984045386314392,2.777704954147339,0.0710389316082,0.8740423917770386,0.8740423917770386,0.0,241.36407470703125,247.0,58212.59765625,0.0,4350.60107421875,1.0,279.19635009765625,282.9610595703125,294.46563720703125,298.2530212402344,293.1499938964844,293.1499938964844,279.1499938964844,37451.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971393346786499,1.0,0.0,0.0,3.7019801139831534,3.702004909515381,9.144530963567376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.6708984375,0.0,1602.7830810546875,1895.4371337890625,0.0,4053.471435546875,0.9158985614776612,1.0,0.0,3.0,1.0,0.0
18118560,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7978398203849792,0.4015681743621826,0.3659249544143677,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.923098921775818,0.6260829567909241,0.5959548950195312,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.843974232673645,0.561802864074707,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8083323836326599,0.4177805185317993,0.400378942489624,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6812713146209717,0.2471865266561508,1.1374694108963013,284.8985900878906,284.95001220703125,299.8880920410156,291.4165954589844,297.9175109863281,297.27978515625,284.9001159667969,1.0,0.7053465247154236,0.3309464156627655,0.3309464156627655,1.0,1.0,-3.677035808563232,0.8982957601547241,2.778740167617798,0.070761352777481,0.864980936050415,0.864980936050415,0.0,243.0649261474609,250.0,57990.5,0.0,4363.82080078125,1.0,279.15692138671875,282.9815979003906,294.4664001464844,298.2033386230469,293.1499938964844,293.1499938964844,279.45001220703125,38835.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719653129577636,1.0,0.0,0.0,3.621782779693604,3.6218068599700928,8.752620033192215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.3818359375,0.0,1523.0523681640625,1895.4371337890625,0.0,4058.498779296875,0.9011887311935424,1.0,0.0,3.0,1.0,0.0
18118620,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7950781583786011,0.4011057019233703,0.3653612434864044,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9192777872085572,0.6249101161956787,0.5946791172027588,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8479073643684387,0.5666332244873047,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.805954098701477,0.4178108274936676,0.4003044068813324,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.679326593875885,0.2473514378070831,1.138055682182312,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9125671386719,297.27984619140625,285.0048522949219,1.0,0.7072914838790894,0.3307146430015564,0.3307146430015564,1.0,1.0,-3.681244134902954,0.8987762928009033,2.782467842102051,0.0702477395534515,0.9592924118041992,0.9592924118041992,0.0,245.9379272460937,253.0,57258.7890625,0.0,4393.4443359375,1.0,279.442138671875,283.1119079589844,294.3841857910156,298.0212097167969,293.1499938964844,293.1499938964844,279.1499938964844,33525.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713160395622252,1.0,0.0,0.0,3.730326175689697,3.7303504943847656,9.28510644371272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.0263671875,0.0,1605.459228515625,1895.4371337890625,0.0,4052.791748046875,0.921671986579895,1.0,0.0,3.0,1.0,0.0
18118680,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7950781583786011,0.4011057019233703,0.3653612434864044,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9192777872085572,0.6249101161956787,0.5946791172027588,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8479073643684387,0.5666332244873047,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.805954098701477,0.4178108274936676,0.4003044068813324,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.679326593875885,0.2473514378070831,1.138055682182312,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9125671386719,297.27984619140625,285.0048522949219,1.0,0.7072914838790894,0.3307146430015564,0.3307146430015564,1.0,1.0,-3.681244134902954,0.8987762928009033,2.782467842102051,0.0702477395534515,0.9592924118041992,0.9592924118041992,0.0,245.9379272460937,253.0,57258.7890625,0.0,4393.4443359375,1.0,279.442138671875,283.1119079589844,294.3841857910156,298.0212097167969,293.1499938964844,293.1499938964844,279.1499938964844,33525.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713160395622252,1.0,0.0,0.0,3.730326175689697,3.7303504943847656,9.28510644371272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.0263671875,0.0,1605.459228515625,1895.4371337890625,0.0,4052.791748046875,0.921671986579895,1.0,0.0,3.0,1.0,0.0
18118740,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7917874455451965,0.3996420800685882,0.3644164204597473,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.914966881275177,0.6227282881736755,0.5930350422859192,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8503342866897583,0.5720380544662476,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.803148627281189,0.4171674847602844,0.4000221192836761,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6770729422569275,0.2471079677343368,1.1381957530975342,284.8993225097656,284.95001220703125,299.8500061035156,291.38641357421875,297.89825439453125,297.2677307128906,284.9003295898437,1.0,0.7092240452766418,0.3304829001426697,0.3304829001426697,1.0,1.0,-3.684467315673828,0.8989595174789429,2.785507678985596,0.0698018074035644,0.8650063872337341,0.8650063872337341,0.0,249.1176147460937,256.0,57991.0703125,0.0,4422.32958984375,1.0,279.1576843261719,282.98260498046875,294.4383850097656,298.17498779296875,293.1499938964844,293.1499938964844,279.45001220703125,38681.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726651906967164,1.0,0.0,0.0,3.622304916381836,3.622328996658325,8.755143880989635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.40234375,0.0,1522.4854736328125,1895.4371337890625,0.0,4064.645751953125,0.9012407660484314,1.0,0.0,3.0,1.0,0.0
18118800,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7917874455451965,0.3996420800685882,0.3644164204597473,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.914966881275177,0.6227282881736755,0.5930350422859192,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8503342866897583,0.5720380544662476,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.803148627281189,0.4171674847602844,0.4000221192836761,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6770729422569275,0.2471079677343368,1.1381957530975342,284.8993225097656,284.95001220703125,299.8500061035156,291.38641357421875,297.89825439453125,297.2677307128906,284.9003295898437,1.0,0.7092240452766418,0.3304829001426697,0.3304829001426697,1.0,1.0,-3.684467315673828,0.8989595174789429,2.785507678985596,0.0698018074035644,0.8650063872337341,0.8650063872337341,0.0,249.1176147460937,256.0,57991.0703125,0.0,4422.32958984375,1.0,279.1576843261719,282.98260498046875,294.4383850097656,298.17498779296875,293.1499938964844,293.1499938964844,279.45001220703125,38681.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726651906967164,1.0,0.0,0.0,3.622304916381836,3.622328996658325,8.755143880989635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.40234375,0.0,1522.4854736328125,1895.4371337890625,0.0,4064.645751953125,0.9012407660484314,1.0,0.0,3.0,1.0,0.0
18118860,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7889309525489807,0.3989832997322082,0.3637504875659942,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9111751914024352,0.621366024017334,0.5916606187820435,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8537381291389465,0.5770391225814819,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8006432056427002,0.4170186221599579,0.3998557329177856,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6749957203865051,0.2470640391111374,1.1382184028625488,285.0049133300781,284.95001220703125,299.8296813964844,291.3724975585937,297.8914489746094,297.2657775878906,285.0041809082031,1.0,0.711101233959198,0.3302615880966186,0.3302615880966186,1.0,1.0,-3.687852621078491,0.8992273211479187,2.788625240325928,0.0692822337150573,0.9581587314605712,0.9581587314605712,0.0,252.09776306152344,259.0,57232.49609375,0.0,4450.466796875,1.0,279.442138671875,283.1124267578125,294.3561706542969,297.9915466308594,293.1499938964844,293.1499938964844,279.1499938964844,33541.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720460772514344,1.0,0.0,0.0,3.727936267852783,3.727960586547852,9.273213663618662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.701171875,0.0,1602.8323974609375,1895.4371337890625,0.0,4059.20849609375,0.9212030172348022,1.0,0.0,3.0,1.0,0.0
18118920,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7889309525489807,0.3989832997322082,0.3637504875659942,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9111751914024352,0.621366024017334,0.5916606187820435,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8537381291389465,0.5770391225814819,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8006432056427002,0.4170186221599579,0.3998557329177856,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6749957203865051,0.2470640391111374,1.1382184028625488,285.0049133300781,284.95001220703125,299.8296813964844,291.3724975585937,297.8914489746094,297.2657775878906,285.0041809082031,1.0,0.711101233959198,0.3302615880966186,0.3302615880966186,1.0,1.0,-3.687852621078491,0.8992273211479187,2.788625240325928,0.0692822337150573,0.9581587314605712,0.9581587314605712,0.0,252.09776306152344,259.0,57232.49609375,0.0,4450.466796875,1.0,279.442138671875,283.1124267578125,294.3561706542969,297.9915466308594,293.1499938964844,293.1499938964844,279.1499938964844,33541.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720460772514344,1.0,0.0,0.0,3.727936267852783,3.727960586547852,9.273213663618662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.701171875,0.0,1602.8323974609375,1895.4371337890625,0.0,4059.20849609375,0.9212030172348022,1.0,0.0,3.0,1.0,0.0
18118980,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7851996421813965,0.3971104919910431,0.362495094537735,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9066092371940612,0.6187708377838135,0.5896897912025452,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8552565574645996,0.583058774471283,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7973793148994446,0.4159565269947052,0.3992435932159424,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6721809506416321,0.2463378459215164,1.1365450620651243,284.8981018066406,284.95001220703125,299.8077697753906,291.36151123046875,297.8731384277344,297.24932861328125,284.8990478515625,1.0,0.712821364402771,0.33004030585289,0.33004030585289,1.0,1.0,-3.688472270965576,0.8986763954162598,2.7897958755493164,0.0687086135149002,0.8628325462341309,0.8628325462341309,0.0,255.559814453125,262.0,57912.90234375,0.0,4473.9951171875,1.0,279.15771484375,282.9836120605469,294.4114685058594,298.14337158203125,293.1499938964844,293.1499938964844,279.45001220703125,38777.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733573794364928,1.0,0.0,0.0,3.616471767425537,3.6164958477020255,8.726968871997087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.4033203125,0.0,1516.7783203125,1895.4371337890625,0.0,4070.719482421875,0.9000080823898315,1.0,0.0,3.0,1.0,0.0
