time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119040,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7851996421813965,0.3971104919910431,0.362495094537735,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9066092371940612,0.6187708377838135,0.5896897912025452,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8552565574645996,0.583058774471283,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7973793148994446,0.4159565269947052,0.3992435932159424,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6721809506416321,0.2463378459215164,1.1365450620651243,284.8981018066406,284.95001220703125,299.8077697753906,291.36151123046875,297.8731384277344,297.24932861328125,284.8990478515625,1.0,0.712821364402771,0.33004030585289,0.33004030585289,1.0,1.0,-3.688472270965576,0.8986763954162598,2.7897958755493164,0.0687086135149002,0.8628325462341309,0.8628325462341309,0.0,255.559814453125,262.0,57912.90234375,0.0,4473.9951171875,1.0,279.15771484375,282.9836120605469,294.4114685058594,298.14337158203125,293.1499938964844,293.1499938964844,279.45001220703125,38777.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733573794364928,1.0,0.0,0.0,3.616471767425537,3.6164958477020255,8.726968871997087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.4033203125,0.0,1516.7783203125,1895.4371337890625,0.0,4070.719482421875,0.9000080823898315,1.0,0.0,3.0,1.0,0.0
18119100,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7833107709884644,0.3965455889701843,0.3618300855159759,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9043630361557008,0.617833137512207,0.5886392593383789,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.8564083576202393,0.5861010551452637,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7956860065460205,0.4156353771686554,0.3988485634326935,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6706606149673462,0.2460430860519409,1.1351391077041626,285.01007080078125,284.95001220703125,299.7962646484375,291.3570556640625,297.8670959472656,297.2453308105469,285.01123046875,1.0,0.7135753035545349,0.3299296498298645,0.3299296498298645,1.0,1.0,-3.687898397445679,0.8981444835662842,2.7897539138793945,0.0682763829827308,0.939467430114746,0.939467430114746,0.0,257.2746276855469,262.0,57026.56640625,0.0,4483.212890625,1.0,279.40087890625,283.1194763183594,294.3450012207031,297.93072509765625,293.1499938964844,293.1499938964844,279.45001220703125,34393.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729324579238892,1.0,0.0,0.0,3.658644676208496,3.6586685180664062,8.931692718761042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.1962890625,0.0,1530.75732421875,1895.4371337890625,0.0,4066.99169921875,0.9076231718063354,1.0,0.0,3.0,1.0,0.0
18119160,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7819040417671204,0.3960857391357422,0.361476719379425,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9026443362236024,0.61702561378479,0.5879333019256592,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.8577019572257996,0.5886173844337463,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7944092750549316,0.4154221713542938,0.3986914455890655,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6694925427436829,0.2458201348781585,1.13435959815979,285.001953125,284.95001220703125,299.78436279296875,291.353271484375,297.86236572265625,297.2431945800781,285.0008239746094,1.0,0.7143690586090088,0.3298341929912567,0.3298341929912567,1.0,1.0,-3.688523292541504,0.8980110287666321,2.7905123233795166,0.0679938346147537,0.953296959400177,0.953296959400177,0.0,258.75396728515625,265.0,57099.37890625,0.0,4494.275390625,1.0,279.4430847167969,283.1127319335937,294.3309326171875,297.9584350585937,293.1499938964844,293.1499938964844,279.1499938964844,33584.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726277589797974,1.0,0.0,0.0,3.720471858978272,3.72049617767334,9.236115374733344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.49609375,0.0,1594.5694580078125,1895.4371337890625,0.0,4064.31689453125,0.9192787408828736,1.0,0.0,3.0,1.0,0.0
18119220,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7780846357345581,0.3940034806728363,0.3600167036056518,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.89829021692276,0.6142060160636902,0.5857322216033936,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8584131598472595,0.5947234630584717,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7910232543945312,0.4141362011432647,0.3978456258773803,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6664292216300964,0.2447852045297622,1.131175518035889,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.8418884277344,297.2248229980469,284.8986511230469,1.0,0.7157655954360962,0.3296433389186859,0.3296433389186859,1.0,1.0,-3.686623334884644,0.8968204259872437,2.7898027896881104,0.0673325508832931,0.8585148453712463,0.8585148453712463,0.0,262.2122802734375,268.0,57716.88671875,0.0,4510.7705078125,1.0,279.1578369140625,282.988037109375,294.3894958496094,298.1089172363281,293.1499938964844,293.1499938964844,279.45001220703125,38914.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737825393676758,1.0,0.0,0.0,3.600128412246704,3.6001524925231934,8.648270295452676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.22607421875,0.0,1499.8939208984375,1895.4371337890625,0.0,4074.44775390625,0.896501362323761,1.0,0.0,3.0,1.0,0.0
18119280,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7780846357345581,0.3940034806728363,0.3600167036056518,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.89829021692276,0.6142060160636902,0.5857322216033936,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8584131598472595,0.5947234630584717,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7910232543945312,0.4141362011432647,0.3978456258773803,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6664292216300964,0.2447852045297622,1.131175518035889,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.8418884277344,297.2248229980469,284.8986511230469,1.0,0.7157655954360962,0.3296433389186859,0.3296433389186859,1.0,1.0,-3.686623334884644,0.8968204259872437,2.7898027896881104,0.0673325508832931,0.8585148453712463,0.8585148453712463,0.0,262.2122802734375,268.0,57716.88671875,0.0,4510.7705078125,1.0,279.1578369140625,282.988037109375,294.3894958496094,298.1089172363281,293.1499938964844,293.1499938964844,279.45001220703125,38914.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737825393676758,1.0,0.0,0.0,3.600128412246704,3.6001524925231934,8.648270295452676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.22607421875,0.0,1499.8939208984375,1895.4371337890625,0.0,4074.44775390625,0.896501362323761,1.0,0.0,3.0,1.0,0.0
18119340,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.774734377861023,0.3928074240684509,0.3588557839393616,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8943594694137573,0.6122764945030212,0.5838149785995483,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.8601245880126953,0.5997127294540405,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7879709601402283,0.413424402475357,0.3971355557441711,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6635809540748596,0.2440390437841415,1.1279470920562744,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.8293151855469,297.21728515625,284.9985656738281,1.0,0.7169964909553528,0.3294524550437927,0.3294524550437927,1.0,1.0,-3.684180736541748,0.8954759836196899,2.788704872131348,0.0665103793144226,0.9466285705566406,0.9466285705566406,0.0,265.4143981933594,271.0,56878.37109375,0.0,4524.1337890625,1.0,279.4419860839844,283.1158447265625,294.3131103515625,297.9259338378906,293.1499938964844,293.1499938964844,279.1499938964844,33718.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728672504425048,1.0,0.0,0.0,3.7013285160064697,3.701352596282959,9.141312489191478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.4111328125,0.0,1573.7130126953125,1895.4371337890625,0.0,4066.41943359375,0.9152554273605348,1.0,0.0,3.0,1.0,0.0
18119400,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.774734377861023,0.3928074240684509,0.3588557839393616,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8943594694137573,0.6122764945030212,0.5838149785995483,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.8601245880126953,0.5997127294540405,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7879709601402283,0.413424402475357,0.3971355557441711,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6635809540748596,0.2440390437841415,1.1279470920562744,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.8293151855469,297.21728515625,284.9985656738281,1.0,0.7169964909553528,0.3294524550437927,0.3294524550437927,1.0,1.0,-3.684180736541748,0.8954759836196899,2.788704872131348,0.0665103793144226,0.9466285705566406,0.9466285705566406,0.0,265.4143981933594,271.0,56878.37109375,0.0,4524.1337890625,1.0,279.4419860839844,283.1158447265625,294.3131103515625,297.9259338378906,293.1499938964844,293.1499938964844,279.1499938964844,33718.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728672504425048,1.0,0.0,0.0,3.7013285160064697,3.701352596282959,9.141312489191478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.4111328125,0.0,1573.7130126953125,1895.4371337890625,0.0,4066.41943359375,0.9152554273605348,1.0,0.0,3.0,1.0,0.0
18119460,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.770415723323822,0.3905701339244842,0.3572774231433868,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8894105553627014,0.6092867255210876,0.5814763903617859,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9977338314056396,0.8604139089584351,0.6019341945648193,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840287685394287,0.411957323551178,0.3961476683616638,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600114107131958,0.2428069710731506,1.1239910125732422,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8083190917969,297.1992492675781,284.8975524902344,1.0,0.7178528904914856,0.3293150067329407,0.3293150067329407,1.0,1.0,-3.67621111869812,0.8926711082458496,2.7835400104522705,0.0656771436333656,0.8519453406333923,0.8519453406333923,0.0,269.3913269042969,274.0,57396.75,0.0,4526.91455078125,1.0,279.157958984375,282.9942321777344,294.3735656738281,298.0740051269531,293.1499938964844,293.1499938964844,279.45001220703125,39086.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737988114356996,1.0,0.0,0.0,3.5745885372161865,3.5746123790740967,8.526002375219832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.57275390625,0.0,1473.4949951171875,1895.4371337890625,0.0,4074.59033203125,0.8909618258476257,1.0,0.0,3.0,1.0,0.0
18119520,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.770415723323822,0.3905701339244842,0.3572774231433868,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8894105553627014,0.6092867255210876,0.5814763903617859,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9977338314056396,0.8604139089584351,0.6019341945648193,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840287685394287,0.411957323551178,0.3961476683616638,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600114107131958,0.2428069710731506,1.1239910125732422,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8083190917969,297.1992492675781,284.8975524902344,1.0,0.7178528904914856,0.3293150067329407,0.3293150067329407,1.0,1.0,-3.67621111869812,0.8926711082458496,2.7835400104522705,0.0656771436333656,0.8519453406333923,0.8519453406333923,0.0,269.3913269042969,274.0,57396.75,0.0,4526.91455078125,1.0,279.157958984375,282.9942321777344,294.3735656738281,298.0740051269531,293.1499938964844,293.1499938964844,279.45001220703125,39086.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737988114356996,1.0,0.0,0.0,3.5745885372161865,3.5746123790740967,8.526002375219832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.57275390625,0.0,1473.4949951171875,1895.4371337890625,0.0,4074.59033203125,0.8909618258476257,1.0,0.0,3.0,1.0,0.0
18119580,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7668750286102295,0.3892271816730499,0.3559967279434204,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8852470517158508,0.6071847677230835,0.5794139504432678,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9957807660102844,0.8625706434249878,0.6032113432884216,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7807343602180481,0.4110724627971649,0.3952865302562713,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6569417715072632,0.2418917715549469,1.1200443506240845,284.9953308105469,284.95001220703125,299.6763916015625,291.34307861328125,297.7981262207031,297.19580078125,284.9945068359375,1.0,0.7184159755706787,0.3291775286197662,0.3291775286197662,1.0,1.0,-3.667928457260132,0.8897919058799744,2.7781364917755127,0.0645494014024734,0.9359754920005798,0.9359754920005798,0.0,272.7006530761719,277.0,56499.453125,0.0,4524.650390625,1.0,279.4417724609375,283.12030029296875,294.29888916015625,297.8885192871094,293.1499938964844,293.1499938964844,279.1499938964844,33846.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726191759109496,1.0,0.0,0.0,3.671878576278688,3.6719024181365967,8.996423730422975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.107421875,0.0,1541.4366455078125,1895.4371337890625,0.0,4064.241943359375,0.9087172150611876,1.0,0.0,3.0,1.0,0.0
18119640,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7668750286102295,0.3892271816730499,0.3559967279434204,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8852470517158508,0.6071847677230835,0.5794139504432678,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9957807660102844,0.8625706434249878,0.6032113432884216,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7807343602180481,0.4110724627971649,0.3952865302562713,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6569417715072632,0.2418917715549469,1.1200443506240845,284.9953308105469,284.95001220703125,299.6763916015625,291.34307861328125,297.7981262207031,297.19580078125,284.9945068359375,1.0,0.7184159755706787,0.3291775286197662,0.3291775286197662,1.0,1.0,-3.667928457260132,0.8897919058799744,2.7781364917755127,0.0645494014024734,0.9359754920005798,0.9359754920005798,0.0,272.7006530761719,277.0,56499.453125,0.0,4524.650390625,1.0,279.4417724609375,283.12030029296875,294.29888916015625,297.8885192871094,293.1499938964844,293.1499938964844,279.1499938964844,33846.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726191759109496,1.0,0.0,0.0,3.671878576278688,3.6719024181365967,8.996423730422975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.107421875,0.0,1541.4366455078125,1895.4371337890625,0.0,4064.241943359375,0.9087172150611876,1.0,0.0,3.0,1.0,0.0
18119700,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7651363611221313,0.388132631778717,0.3553356826305389,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8832100629806519,0.6057119965553284,0.5783746242523193,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9948139190673828,0.8629745244979858,0.6038428544998169,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7791371941566467,0.4103506505489349,0.3948674201965332,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6554726362228394,0.2412752211093902,1.118184208869934,284.8746032714844,284.95001220703125,299.661376953125,291.3439025878906,297.789306640625,297.189453125,284.8734741210937,1.0,0.7186881899833679,0.3291088044643402,0.3291088044643402,1.0,1.0,-3.663907766342163,0.8883823156356812,2.7755255699157715,0.0641328021883964,0.8501509428024292,0.8501509428024292,0.0,274.35125732421875,277.0,57276.80078125,0.0,4523.80908203125,1.0,279.1978454589844,282.9779663085937,294.3575439453125,298.0879211425781,293.1499938964844,293.1499938964844,279.1499938964844,38302.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730376601219176,1.0,0.0,0.0,3.625722646713257,3.625746726989746,8.77167337876017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.12646484375,0.0,1523.4366455078125,1895.4371337890625,0.0,4067.914794921875,0.899273693561554,1.0,0.0,3.0,1.0,0.0
18119760,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7628595232963562,0.3869140446186065,0.3543316125869751,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8806235790252686,0.6040888428688049,0.5769554972648621,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9933638572692872,0.8632552623748779,0.6040734648704529,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7770463228225708,0.4094960391521454,0.3941749334335327,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6535832285881042,0.2405442744493484,1.1154779195785522,284.89794921875,284.95001220703125,299.64605712890625,291.3451232910156,297.7795715332031,297.1817932128906,284.89923095703125,1.0,0.7187873721122742,0.3291050791740417,0.3291050791740417,1.0,1.0,-3.657183408737183,0.8863799571990967,2.770803451538086,0.0636772289872169,0.8440209627151489,0.8440209627151489,0.0,276.33953857421875,280.0,56932.13671875,0.0,4517.58056640625,1.0,279.15753173828125,283.0057373046875,294.3615417480469,298.0333251953125,293.1499938964844,293.1499938964844,279.45001220703125,39389.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97324937582016,1.0,0.0,0.0,3.534069061279297,3.534092426300049,8.333805112670234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.69970703125,0.0,1432.5311279296875,1895.4371337890625,0.0,4069.7724609375,0.8822702169418335,1.0,0.0,3.0,1.0,0.0
18119820,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7596551179885864,0.3854879438877105,0.3529679477214813,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768383860588074,0.6018776297569275,0.5747811198234558,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916427731513976,0.8653929233551025,0.6053979992866516,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7740616798400879,0.4085144400596618,0.3932103514671325,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6507695317268372,0.2395263761281967,1.111016035079956,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.770263671875,297.17999267578125,284.9930725097656,1.0,0.7190775871276855,0.3290975987911224,0.3290975987911224,1.0,1.0,-3.647982835769653,0.8836562037467957,2.764326572418213,0.0629156157374382,0.926156222820282,0.926156222820282,0.0,279.2872009277344,283.0,56072.2109375,0.0,4510.5068359375,1.0,279.44146728515625,283.128173828125,294.2897644042969,297.851806640625,293.1499938964844,293.1499938964844,279.1499938964844,33845.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717729687690736,1.0,0.0,0.0,3.6359670162200928,3.635990619659424,8.82131189428037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.3388671875,0.0,1501.5513916015625,1895.4371337890625,0.0,4056.808837890625,0.9006479382514954,1.0,0.0,3.0,1.0,0.0
18119880,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7596551179885864,0.3854879438877105,0.3529679477214813,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768383860588074,0.6018776297569275,0.5747811198234558,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916427731513976,0.8653929233551025,0.6053979992866516,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7740616798400879,0.4085144400596618,0.3932103514671325,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6507695317268372,0.2395263761281967,1.111016035079956,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.770263671875,297.17999267578125,284.9930725097656,1.0,0.7190775871276855,0.3290975987911224,0.3290975987911224,1.0,1.0,-3.647982835769653,0.8836562037467957,2.764326572418213,0.0629156157374382,0.926156222820282,0.926156222820282,0.0,279.2872009277344,283.0,56072.2109375,0.0,4510.5068359375,1.0,279.44146728515625,283.128173828125,294.2897644042969,297.851806640625,293.1499938964844,293.1499938964844,279.1499938964844,33845.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717729687690736,1.0,0.0,0.0,3.6359670162200928,3.635990619659424,8.82131189428037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.3388671875,0.0,1501.5513916015625,1895.4371337890625,0.0,4056.808837890625,0.9006479382514954,1.0,0.0,3.0,1.0,0.0
18119940,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7558585405349731,0.3831058740615845,0.3512213230133056,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8724528551101685,0.5986894965171814,0.5722141861915588,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9892476201057434,0.8659219741821289,0.6061469912528992,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7705623507499695,0.4068553149700165,0.3920037150382995,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6475663781166077,0.2380809634923935,1.1059547662734983,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.7519226074219,297.1668395996094,284.9010009765625,1.0,0.7192497849464417,0.3290901482105255,0.3290901482105255,1.0,1.0,-3.636163234710693,0.8801525831222534,2.756010770797729,0.0621883943676948,0.8372862935066223,0.8372862935066223,0.0,282.7567749023437,286.0,56486.4296875,0.0,4499.4453125,1.0,279.1585388183594,283.0174255371094,294.3548278808594,297.997802734375,293.1499938964844,293.1499938964844,279.45001220703125,39197.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721187949180604,1.0,0.0,0.0,3.4975228309631348,3.497545957565308,8.162334665939852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.818359375,0.0,1392.9794921875,1895.4371337890625,0.0,4059.847412109375,0.8740606904029846,1.0,0.0,3.0,1.0,0.0
18120000,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7558585405349731,0.3831058740615845,0.3512213230133056,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8724528551101685,0.5986894965171814,0.5722141861915588,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9892476201057434,0.8659219741821289,0.6061469912528992,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7705623507499695,0.4068553149700165,0.3920037150382995,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6475663781166077,0.2380809634923935,1.1059547662734983,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.7519226074219,297.1668395996094,284.9010009765625,1.0,0.7192497849464417,0.3290901482105255,0.3290901482105255,1.0,1.0,-3.636163234710693,0.8801525831222534,2.756010770797729,0.0621883943676948,0.8372862935066223,0.8372862935066223,0.0,282.7567749023437,286.0,56486.4296875,0.0,4499.4453125,1.0,279.1585388183594,283.0174255371094,294.3548278808594,297.997802734375,293.1499938964844,293.1499938964844,279.45001220703125,39197.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721187949180604,1.0,0.0,0.0,3.4975228309631348,3.497545957565308,8.162334665939852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.818359375,0.0,1392.9794921875,1895.4371337890625,0.0,4059.847412109375,0.8740606904029846,1.0,0.0,3.0,1.0,0.0
18120060,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7527870535850525,0.3815793097019195,0.3497848212718963,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8688134551048279,0.5963563323020935,0.5699435472488403,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.987502932548523,0.8678387999534607,0.6073423027992249,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7676894068717957,0.4057761132717132,0.3909586668014526,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6448357105255127,0.2369539886713028,1.1010384559631348,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.742431640625,297.1654052734375,284.9914855957031,1.0,0.7193846106529236,0.3291550278663635,0.3291550278663635,1.0,1.0,-3.6259613037109375,0.8773590326309204,2.748602390289306,0.0615945197641849,0.9166126251220704,0.9166126251220704,0.0,285.6182861328125,289.0,55628.57421875,0.0,4489.1171875,1.0,279.441162109375,283.1363525390625,294.2870178222656,297.8208312988281,293.1499938964844,293.1499938964844,279.1499938964844,33830.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970390260219574,1.0,0.0,0.0,3.5989177227020264,3.598940849304199,8.642455213703215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.61328125,0.0,1461.0728759765625,1895.4371337890625,0.0,4044.6455078125,0.8923131227493286,1.0,0.0,3.0,1.0,0.0
18120120,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7527870535850525,0.3815793097019195,0.3497848212718963,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8688134551048279,0.5963563323020935,0.5699435472488403,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.987502932548523,0.8678387999534607,0.6073423027992249,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7676894068717957,0.4057761132717132,0.3909586668014526,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6448357105255127,0.2369539886713028,1.1010384559631348,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.742431640625,297.1654052734375,284.9914855957031,1.0,0.7193846106529236,0.3291550278663635,0.3291550278663635,1.0,1.0,-3.6259613037109375,0.8773590326309204,2.748602390289306,0.0615945197641849,0.9166126251220704,0.9166126251220704,0.0,285.6182861328125,289.0,55628.57421875,0.0,4489.1171875,1.0,279.441162109375,283.1363525390625,294.2870178222656,297.8208312988281,293.1499938964844,293.1499938964844,279.1499938964844,33830.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970390260219574,1.0,0.0,0.0,3.5989177227020264,3.598940849304199,8.642455213703215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.61328125,0.0,1461.0728759765625,1895.4371337890625,0.0,4044.6455078125,0.8923131227493286,1.0,0.0,3.0,1.0,0.0
18120180,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7491190433502197,0.3791211247444153,0.3479602038860321,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8645679354667664,0.5930697917938232,0.5672734975814819,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9850333333015442,0.8681644201278687,0.607943058013916,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7642948627471924,0.4040344059467315,0.3896667063236236,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6417087316513062,0.2354079186916351,1.0955016613006592,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.7240600585937,297.1527099609375,284.9025573730469,1.0,0.7194164395332336,0.3292199373245239,0.3292199373245239,1.0,1.0,-3.613070726394653,0.8737706542015076,2.739300012588501,0.0610256679356098,0.8302678465843201,0.8302678465843201,0.0,289.0411682128906,292.0,56007.28125,0.0,4474.89892578125,1.0,279.1588439941406,283.02947998046875,294.3543395996094,297.96728515625,293.1499938964844,293.1499938964844,279.45001220703125,39193.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970491588115692,1.0,0.0,0.0,3.4575438499450684,3.457566499710083,7.976799452080741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.70703125,0.0,1352.038818359375,1895.4371337890625,0.0,4045.53759765625,0.8652316927909851,1.0,0.0,3.0,1.0,0.0
18120240,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7491190433502197,0.3791211247444153,0.3479602038860321,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8645679354667664,0.5930697917938232,0.5672734975814819,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9850333333015442,0.8681644201278687,0.607943058013916,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7642948627471924,0.4040344059467315,0.3896667063236236,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6417087316513062,0.2354079186916351,1.0955016613006592,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.7240600585937,297.1527099609375,284.9025573730469,1.0,0.7194164395332336,0.3292199373245239,0.3292199373245239,1.0,1.0,-3.613070726394653,0.8737706542015076,2.739300012588501,0.0610256679356098,0.8302678465843201,0.8302678465843201,0.0,289.0411682128906,292.0,56007.28125,0.0,4474.89892578125,1.0,279.1588439941406,283.02947998046875,294.3543395996094,297.96728515625,293.1499938964844,293.1499938964844,279.45001220703125,39193.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970491588115692,1.0,0.0,0.0,3.4575438499450684,3.457566499710083,7.976799452080741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.70703125,0.0,1352.038818359375,1895.4371337890625,0.0,4045.53759765625,0.8652316927909851,1.0,0.0,3.0,1.0,0.0
18120300,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7473955750465393,0.3782661855220794,0.3470629155635834,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8625594973564148,0.5917918086051941,0.5659340023994446,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9838982820510864,0.8689765334129333,0.6082997918128967,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7626811265945435,0.4034012258052826,0.3889938294887543,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6401886343955994,0.2347533404827118,1.0924991369247437,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7186584472656,297.1514587402344,285.004638671875,1.0,0.7193667888641357,0.3292523920536041,0.3292523920536041,1.0,1.0,-3.6063811779022217,0.8719082474708557,2.734472751617432,0.0605992786586284,0.9000899791717529,0.9000899791717529,0.0,290.62213134765625,292.0,55148.66796875,0.0,4466.3525390625,1.0,279.39697265625,283.155029296875,294.2952880859375,297.7624206542969,293.1499938964844,293.1499938964844,279.45001220703125,34401.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694570302963256,1.0,0.0,0.0,3.502246618270874,3.5022690296173096,8.184398438970675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.74560546875,0.0,1363.4393310546875,1895.4371337890625,0.0,4036.42431640625,0.8728091716766357,1.0,0.0,3.0,1.0,0.0
18120360,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7461162805557251,0.3774949908256531,0.3464395999908447,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8610097765922546,0.5906146168708801,0.5648943781852722,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9831990599632264,0.869849681854248,0.608982503414154,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7614775896072388,0.4028592705726623,0.3885359764099121,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.639007031917572,0.2341721206903457,1.09011709690094,284.9900817871094,284.95001220703125,299.476806640625,291.37158203125,297.7142028808594,297.15142822265625,284.98895263671875,1.0,0.7194228768348694,0.3293088674545288,0.3293088674545288,1.0,1.0,-3.601783514022827,0.8707320690155029,2.731051445007324,0.0604425743222236,0.9066293239593506,0.9066293239593506,0.0,291.8900451660156,295.0,55164.11328125,0.0,4461.60205078125,1.0,279.4417419433594,283.1440734863281,294.2881774902344,297.7932434082031,293.1499938964844,293.1499938964844,279.1499938964844,33749.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685397148132324,1.0,0.0,0.0,3.562240600585937,3.562263250350952,8.467198995276703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.7666015625,0.0,1421.2742919921875,1895.4371337890625,0.0,4028.333984375,0.8837928175926208,1.0,0.0,3.0,1.0,0.0
18120420,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7425638437271118,0.3749658763408661,0.3445474505424499,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8568987250328064,0.5872340202331543,0.5621312856674194,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9806470274925232,0.8699681758880615,0.6094400882720947,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7581831812858582,0.401039719581604,0.3871673345565796,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6359402537345886,0.2325307130813598,1.0841376781463623,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6956787109375,297.13916015625,284.9040222167969,1.0,0.719334602355957,0.3294218182563782,0.3294218182563782,1.0,1.0,-3.5879032611846924,0.866999626159668,2.7209036350250244,0.0599623061716556,0.8230491876602173,0.8230491876602173,0.0,295.2840270996094,298.0,55500.29296875,0.0,4444.623046875,1.0,279.1592102050781,283.0419921875,294.3573608398437,297.9389953613281,293.1499938964844,293.1499938964844,279.45001220703125,39188.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684299230575562,1.0,0.0,0.0,3.415719509124756,3.4157419204711914,7.784984177305887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.19970703125,0.0,1310.1346435546875,1895.4371337890625,0.0,4027.36474609375,0.8560171723365784,1.0,0.0,3.0,1.0,0.0
18120480,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7425638437271118,0.3749658763408661,0.3445474505424499,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8568987250328064,0.5872340202331543,0.5621312856674194,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9806470274925232,0.8699681758880615,0.6094400882720947,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7581831812858582,0.401039719581604,0.3871673345565796,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6359402537345886,0.2325307130813598,1.0841376781463623,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.6956787109375,297.13916015625,284.9040222167969,1.0,0.719334602355957,0.3294218182563782,0.3294218182563782,1.0,1.0,-3.5879032611846924,0.866999626159668,2.7209036350250244,0.0599623061716556,0.8230491876602173,0.8230491876602173,0.0,295.2840270996094,298.0,55500.29296875,0.0,4444.623046875,1.0,279.1592102050781,283.0419921875,294.3573608398437,297.9389953613281,293.1499938964844,293.1499938964844,279.45001220703125,39188.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684299230575562,1.0,0.0,0.0,3.415719509124756,3.4157419204711914,7.784984177305887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.19970703125,0.0,1310.1346435546875,1895.4371337890625,0.0,4027.36474609375,0.8560171723365784,1.0,0.0,3.0,1.0,0.0
18120540,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7396320104598999,0.3732431828975677,0.3429577052593231,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.85343337059021,0.5846596360206604,0.5596588253974915,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9787298440933228,0.8714131712913513,0.6103342175483704,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554324269294739,0.399771898984909,0.3859626948833465,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332638263702393,0.2311924695968628,1.078334927558899,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6854248046875,297.137939453125,284.987548828125,1.0,0.7192298173904419,0.3295347988605499,0.3295347988605499,1.0,1.0,-3.575654983520508,0.8637517094612122,2.7119033336639404,0.0594080537557601,0.8967001438140869,0.8967001438140869,0.0,298.12139892578125,301.0,54665.4375,0.0,4428.76025390625,1.0,279.44049072265625,283.15362548828125,294.2933654785156,297.7671813964844,293.1499938964844,293.1499938964844,279.75,33854.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96628999710083,1.0,0.0,0.0,3.51932692527771,3.519349336624145,8.26442260404292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.80029296875,0.0,1377.10986328125,1895.4371337890625,0.0,4008.452880859375,0.8744871616363525,1.0,0.0,3.0,1.0,0.0
18120600,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7396320104598999,0.3732431828975677,0.3429577052593231,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.85343337059021,0.5846596360206604,0.5596588253974915,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9787298440933228,0.8714131712913513,0.6103342175483704,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554324269294739,0.399771898984909,0.3859626948833465,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332638263702393,0.2311924695968628,1.078334927558899,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6854248046875,297.137939453125,284.987548828125,1.0,0.7192298173904419,0.3295347988605499,0.3295347988605499,1.0,1.0,-3.575654983520508,0.8637517094612122,2.7119033336639404,0.0594080537557601,0.8967001438140869,0.8967001438140869,0.0,298.12139892578125,301.0,54665.4375,0.0,4428.76025390625,1.0,279.44049072265625,283.15362548828125,294.2933654785156,297.7671813964844,293.1499938964844,293.1499938964844,279.75,33854.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96628999710083,1.0,0.0,0.0,3.51932692527771,3.519349336624145,8.26442260404292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.80029296875,0.0,1377.10986328125,1895.4371337890625,0.0,4008.452880859375,0.8744871616363525,1.0,0.0,3.0,1.0,0.0
18120660,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7371588945388794,0.3717017471790313,0.3416842520236969,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8504562377929688,0.5823169946670532,0.5575650930404663,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9772137999534608,0.8729987740516663,0.6115211844444275,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7531402111053467,0.3987169861793518,0.3850665092468261,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6309887170791626,0.2300248593091964,1.073569416999817,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6767272949219,297.1388854980469,285.0414428710937,1.0,0.7193527817726135,0.3296922445297241,0.3296922445297241,1.0,1.0,-3.566220283508301,0.8614656925201416,2.704754590988159,0.0592696368694305,0.9970703125,0.9970703125,0.0,300.7294921875,304.0,54110.17578125,0.0,4419.15234375,1.0,279.7412109375,283.2316589355469,294.2691345214844,297.6924743652344,293.1499938964844,293.1499938964844,279.45001220703125,31260.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635428786277772,1.0,0.0,0.0,3.709396123886109,3.70941972732544,9.181205200547992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.92919921875,0.0,1564.2196044921875,1895.4371337890625,0.0,3984.103515625,0.9152326583862304,1.0,0.0,3.0,1.0,0.0
18120720,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7371588945388794,0.3717017471790313,0.3416842520236969,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8504562377929688,0.5823169946670532,0.5575650930404663,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9772137999534608,0.8729987740516663,0.6115211844444275,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7531402111053467,0.3987169861793518,0.3850665092468261,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6309887170791626,0.2300248593091964,1.073569416999817,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6767272949219,297.1388854980469,285.0414428710937,1.0,0.7193527817726135,0.3296922445297241,0.3296922445297241,1.0,1.0,-3.566220283508301,0.8614656925201416,2.704754590988159,0.0592696368694305,0.9970703125,0.9970703125,0.0,300.7294921875,304.0,54110.17578125,0.0,4419.15234375,1.0,279.7412109375,283.2316589355469,294.2691345214844,297.6924743652344,293.1499938964844,293.1499938964844,279.45001220703125,31260.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635428786277772,1.0,0.0,0.0,3.709396123886109,3.70941972732544,9.181205200547992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.92919921875,0.0,1564.2196044921875,1895.4371337890625,0.0,3984.103515625,0.9152326583862304,1.0,0.0,3.0,1.0,0.0
18120780,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7336933612823486,0.3689266741275787,0.3397154510021209,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8465110659599304,0.5787239074707031,0.5547667741775513,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.974379539489746,0.8722659945487976,0.6115652918815613,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7499662637710571,0.3967147469520569,0.3836543262004852,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6280155181884766,0.2282746881246566,1.0675238370895386,284.8812866210937,284.95001220703125,299.32568359375,291.3988037109375,297.65557861328125,297.1231689453125,284.8822326660156,1.0,0.7192203998565674,0.3298397362232208,0.3298397362232208,1.0,1.0,-3.551582098007202,0.8576029539108276,2.693979024887085,0.0589114017784595,0.8750787377357483,0.8750787377357483,0.0,304.21417236328125,304.0,54911.6796875,0.0,4400.87158203125,1.0,279.4585266113281,283.0483093261719,294.36895751953125,297.9083557128906,293.1499938964844,293.1499938964844,279.45001220703125,38004.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633082747459412,1.0,0.0,0.0,3.654317617416382,3.65434193611145,8.910578230825195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.61181640625,0.0,1552.9923095703125,1895.4371337890625,0.0,3982.020751953125,0.9072003960609436,1.0,0.0,3.0,1.0,0.0
18120840,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7334176301956177,0.3687394559383392,0.3395479619503021,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8462032079696655,0.5784769654273987,0.5545370578765869,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9741398096084596,0.8722272515296936,0.6115290522575378,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7497124075889587,0.3965717256069183,0.3835266828536987,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6277773976325989,0.2281461060047149,1.0670031309127808,284.88311767578125,284.95001220703125,299.3231201171875,291.3992004394531,297.6542053222656,297.1221923828125,284.884033203125,1.0,0.7191882133483887,0.3298496901988983,0.3298496901988983,1.0,1.0,-3.5502805709838867,0.8572498559951782,2.693030595779419,0.058851633220911,0.8734812140464783,0.8734812140464783,0.0,304.47540283203125,292.0,54877.33984375,0.0,4398.95751953125,1.0,279.4569091796875,283.0506896972656,294.36883544921875,297.9039306640625,293.1499938964844,293.1499938964844,279.75,38065.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963264524936676,1.0,0.0,0.0,3.647806167602539,3.647830486297608,8.878851645022223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.837890625,0.0,1546.17529296875,1895.4371337890625,0.0,3981.632080078125,0.9059405326843262,1.0,0.0,3.0,1.0,0.0
