time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120900,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7328577637672424,0.3676317632198334,0.3382836878299713,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8456829786300659,0.5769007205963135,0.5527753829956055,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9744577407836914,0.872545599937439,0.6113977432250977,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7493757605552673,0.3957034647464752,0.3825083076953888,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6272048354148865,0.2272833883762359,1.06256103515625,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.6468811035156,297.119140625,284.99713134765625,1.0,0.7171924710273743,0.3299284279346466,0.3299284279346466,1.0,1.0,-3.5399105548858643,0.8544342517852783,2.685476541519165,0.0583484806120395,0.9453985691070556,0.9453985691070556,0.0,303.4350280761719,292.0,53867.46875,0.0,4364.87158203125,1.0,279.7014465332031,283.189697265625,294.3125,297.69940185546875,293.1499938964844,293.1499938964844,279.75,34382.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620786905288696,1.0,0.0,0.0,3.683100700378418,3.6831247806549072,9.051498750523024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.20849609375,0.0,1558.0955810546875,1895.4371337890625,0.0,3971.093994140625,0.9129784107208252,1.0,0.0,3.0,1.0,0.0
18120960,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7335497140884399,0.3667385280132293,0.3373445272445678,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8465667366981506,0.5755496621131897,0.5513581037521362,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.976375162601471,0.8731175065040588,0.611696720123291,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7502783536911011,0.3950159549713135,0.3817138969898224,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6276215314865112,0.2265517562627792,1.0586199760437012,284.98760986328125,284.95001220703125,299.2825622558594,291.4052429199219,297.64178466796875,297.11895751953125,284.9862365722656,1.0,0.7147265672683716,0.330043762922287,0.330043762922287,1.0,1.0,-3.5317368507385254,0.8523750305175781,2.679361820220948,0.05811483040452,0.9546021223068236,0.9546021223068236,0.0,300.4823913574219,280.0,53821.78515625,0.0,4325.259765625,1.0,279.74322509765625,283.18438720703125,294.3060913085937,297.7291564941406,293.1499938964844,293.1499938964844,279.45001220703125,33769.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610108733177184,1.0,0.0,0.0,3.7397890090942383,3.739813327789306,9.332273407380852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.1640625,0.0,1618.2799072265625,1895.4371337890625,0.0,3961.592041015625,0.9237053990364076,1.0,0.0,3.0,1.0,0.0
18121020,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7346035838127136,0.3652639985084533,0.3361433446407318,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8479403853416443,0.5735571384429932,0.549623429775238,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9788439869880676,0.8728322982788086,0.6117445826530457,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.751635730266571,0.3939142525196075,0.3807272315025329,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.628376841545105,0.2255505919456482,1.05400288105011,284.8569641113281,284.95001220703125,299.2599182128906,291.4082336425781,297.63116455078125,297.1123962402344,284.85675048828125,1.0,0.7114731669425964,0.3301706910133362,0.3301706910133362,1.0,1.0,-3.5215306282043457,0.8497503399848938,2.6717803478240967,0.0579066835343837,0.8555383682250977,0.8555383682250977,0.0,296.4477233886719,280.0,54512.3359375,0.0,4273.92529296875,1.0,279.4886474609375,283.0348205566406,294.3747863769531,297.9276428222656,293.1499938964844,293.1499938964844,279.45001220703125,38980.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960947573184967,1.0,0.0,0.0,3.675800323486328,3.675825119018554,9.015651016852644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.18017578125,0.0,1584.5234375,1895.4371337890625,0.0,3961.0283203125,0.9110509157180786,1.0,0.0,3.0,1.0,0.0
18121080,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7353752255439758,0.3639900386333465,0.3348640501499176,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8490355014801025,0.5718369483947754,0.5478739738464355,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9807811379432678,0.8725190758705139,0.6113920211791992,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7527145743370056,0.3929319381713867,0.3796785175800323,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.628950834274292,0.2246642559766769,1.0494920015335083,284.8805236816406,284.95001220703125,299.2412414550781,291.4104919433594,297.621826171875,297.106201171875,284.8822631835937,1.0,0.7083931565284729,0.3302744626998901,0.3302744626998901,1.0,1.0,-3.510777473449707,0.8468899726867676,2.6638875007629395,0.0575065203011035,0.8466107249259949,0.8466107249259949,0.0,292.8701477050781,268.0,54130.23046875,0.0,4224.17626953125,1.0,279.4571533203125,283.0647888183594,294.3782958984375,297.8759765625,293.1499938964844,293.1499938964844,279.75,40035.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606866836547852,1.0,0.0,0.0,3.582899808883667,3.582923889160156,8.565695566176146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.9189453125,0.0,1489.4267578125,1895.4371337890625,0.0,3958.704345703125,0.8935239315032959,1.0,0.0,3.0,1.0,0.0
18121140,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7389956116676331,0.3622564375400543,0.3327153027057647,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535645604133606,0.5691365003585815,0.5447046756744385,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871121644973756,0.8735607862472534,0.6115535497665405,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7569686770439148,0.3915660977363586,0.3778207302093506,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.631665050983429,0.2232159823179245,1.0406042337417605,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.61199951171875,297.1068115234375,284.9864196777344,1.0,0.7010936737060547,0.3305051326751709,0.3305051326751709,1.0,1.0,-3.491640329360962,0.8419429063796997,2.6496973037719727,0.0567909888923168,0.9287694692611694,0.9287694692611694,0.0,282.7368469238281,256.0,53075.828125,0.0,4113.87158203125,1.0,279.74176025390625,283.20037841796875,294.304931640625,297.6839294433594,293.1499938964844,293.1499938964844,279.45001220703125,34236.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581812620162964,1.0,0.0,0.0,3.668371200561523,3.6683950424194336,8.979245649243239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.7841796875,0.0,1540.440185546875,1895.4371337890625,0.0,3936.357177734375,0.9081923365592957,1.0,0.0,3.0,1.0,0.0
18121200,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7389956116676331,0.3622564375400543,0.3327153027057647,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535645604133606,0.5691365003585815,0.5447046756744385,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871121644973756,0.8735607862472534,0.6115535497665405,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7569686770439148,0.3915660977363586,0.3778207302093506,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.631665050983429,0.2232159823179245,1.0406042337417605,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.61199951171875,297.1068115234375,284.9864196777344,1.0,0.7010936737060547,0.3305051326751709,0.3305051326751709,1.0,1.0,-3.491640329360962,0.8419429063796997,2.6496973037719727,0.0567909888923168,0.9287694692611694,0.9287694692611694,0.0,282.7368469238281,256.0,53075.828125,0.0,4113.87158203125,1.0,279.74176025390625,283.20037841796875,294.304931640625,297.6839294433594,293.1499938964844,293.1499938964844,279.45001220703125,34236.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581812620162964,1.0,0.0,0.0,3.668371200561523,3.6683950424194336,8.979245649243239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.7841796875,0.0,1540.440185546875,1895.4371337890625,0.0,3936.357177734375,0.9081923365592957,1.0,0.0,3.0,1.0,0.0
18121260,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7429134249687195,0.3596765697002411,0.330266535282135,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8585668206214905,0.5655661821365356,0.5412260293960571,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9933301210403442,0.872960090637207,0.6111468076705933,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7616791725158691,0.3896109759807586,0.3757839202880859,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6347393989562988,0.2214511185884475,1.0314481258392334,284.8924255371094,284.95001220703125,299.156494140625,291.41796875,297.59375,297.09637451171875,284.8932800292969,1.0,0.6932430267333984,0.3308767974376678,0.3308767974376678,1.0,1.0,-3.470567226409912,0.8368282914161682,2.6337389945983887,0.0565626136958599,0.8334922790527344,0.8334922790527344,0.0,272.1500549316406,244.0,53332.46875,0.0,3997.05615234375,1.0,279.4583740234375,283.0928039550781,294.3713073730469,297.8201599121094,293.1499938964844,293.1499938964844,279.75,39869.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95756733417511,1.0,0.0,0.0,3.5055768489837646,3.5056002140045166,8.199970125133405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.17041015625,0.0,1406.1553955078125,1895.4371337890625,0.0,3930.87158203125,0.8764140009880066,1.0,0.0,3.0,1.0,0.0
18121320,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7429134249687195,0.3596765697002411,0.330266535282135,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8585668206214905,0.5655661821365356,0.5412260293960571,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9933301210403442,0.872960090637207,0.6111468076705933,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7616791725158691,0.3896109759807586,0.3757839202880859,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6347393989562988,0.2214511185884475,1.0314481258392334,284.8924255371094,284.95001220703125,299.156494140625,291.41796875,297.59375,297.09637451171875,284.8932800292969,1.0,0.6932430267333984,0.3308767974376678,0.3308767974376678,1.0,1.0,-3.470567226409912,0.8368282914161682,2.6337389945983887,0.0565626136958599,0.8334922790527344,0.8334922790527344,0.0,272.1500549316406,244.0,53332.46875,0.0,3997.05615234375,1.0,279.4583740234375,283.0928039550781,294.3713073730469,297.8201599121094,293.1499938964844,293.1499938964844,279.75,39869.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95756733417511,1.0,0.0,0.0,3.5055768489837646,3.5056002140045166,8.199970125133405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.17041015625,0.0,1406.1553955078125,1895.4371337890625,0.0,3930.87158203125,0.8764140009880066,1.0,0.0,3.0,1.0,0.0
18121380,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7479231357574463,0.3579694926738739,0.3281465470790863,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8647851943969727,0.5628675818443298,0.5380645394325256,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8738507032394409,0.6099607944488525,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.767466127872467,0.3882643580436706,0.3739393353462219,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386019587516785,0.2200479805469513,1.022686004638672,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.5842590332031,297.0976257324219,284.9877319335937,1.0,0.6850326061248779,0.3312484323978424,0.3312484323978424,1.0,1.0,-3.450029134750366,0.8318734169006348,2.6181557178497314,0.056299053132534,0.9125180840492249,0.9125180840492249,0.0,260.7997436523437,232.0,52324.49609375,0.0,3878.38916015625,1.0,279.7412109375,283.2176513671875,294.2982177734375,297.6312561035156,293.1499938964844,293.1499938964844,279.45001220703125,34086.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954831600189209,1.0,0.0,0.0,3.598235607147217,3.5982587337493896,8.639178759040078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.9736328125,0.0,1462.225830078125,1895.4371337890625,0.0,3906.383056640625,0.8923298716545105,1.0,0.0,3.0,1.0,0.0
18121440,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7479231357574463,0.3579694926738739,0.3281465470790863,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8647851943969727,0.5628675818443298,0.5380645394325256,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8738507032394409,0.6099607944488525,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.767466127872467,0.3882643580436706,0.3739393353462219,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386019587516785,0.2200479805469513,1.022686004638672,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.5842590332031,297.0976257324219,284.9877319335937,1.0,0.6850326061248779,0.3312484323978424,0.3312484323978424,1.0,1.0,-3.450029134750366,0.8318734169006348,2.6181557178497314,0.056299053132534,0.9125180840492249,0.9125180840492249,0.0,260.7997436523437,232.0,52324.49609375,0.0,3878.38916015625,1.0,279.7412109375,283.2176513671875,294.2982177734375,297.6312561035156,293.1499938964844,293.1499938964844,279.45001220703125,34086.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954831600189209,1.0,0.0,0.0,3.598235607147217,3.5982587337493896,8.639178759040078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.9736328125,0.0,1462.225830078125,1895.4371337890625,0.0,3906.383056640625,0.8923298716545105,1.0,0.0,3.0,1.0,0.0
18121500,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.749899685382843,0.3567054867744446,0.3271000981330871,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8672577142715454,0.5611048936843872,0.5365086197853088,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.8740938901901245,0.6040192246437073,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7698134779930115,0.3873072862625122,0.3730619847774505,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6401248574256897,0.2191909253597259,1.0186045169830322,284.8663635253906,284.95001220703125,299.09130859375,291.4200744628906,297.5771179199219,297.095458984375,284.8650817871094,1.0,0.6805315017700195,0.3314342796802521,0.3314342796802521,1.0,1.0,-3.4338080883026123,0.8276088237762451,2.606199264526367,0.055843997746706,0.8233237266540527,0.8233237266540527,0.0,255.9297790527344,232.0,52861.51171875,0.0,3809.574462890625,1.0,279.49969482421875,283.07861328125,294.3590087890625,297.82037353515625,293.1499938964844,293.1499938964844,279.45001220703125,39227.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545166492462158,1.0,0.0,0.0,3.5333855152130127,3.5334088802337646,8.330581522386638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.98388671875,0.0,1430.6336669921875,1895.4371337890625,0.0,3903.55908203125,0.8790843486785889,1.0,0.0,3.0,1.0,0.0
18121560,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7515509724617004,0.3553417325019836,0.3257225155830383,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.869432806968689,0.559218168258667,0.5345850586891174,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.8748776912689209,0.5973671078681946,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7718855142593384,0.3862368464469909,0.3719119727611542,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6414137482643127,0.218248575925827,1.013723611831665,284.8930358886719,284.95001220703125,299.0692749023437,291.41998291015625,297.5713195800781,297.09503173828125,284.8939208984375,1.0,0.6757053732872009,0.3316770792007446,0.3316770792007446,1.0,1.0,-3.4145843982696533,0.8226099610328674,2.5919744968414307,0.0552050173282623,0.8174343705177307,0.8174343705177307,0.0,251.1503448486328,220.0,52346.7578125,0.0,3734.58447265625,1.0,279.4587097167969,283.1139831542969,294.361083984375,297.7543029785156,293.1499938964844,293.1499938964844,279.75,40207.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539766311645508,1.0,0.0,0.0,3.4211292266845703,3.421151876449585,7.809662747604307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.5302734375,0.0,1322.6402587890625,1895.4371337890625,0.0,3898.715087890625,0.8580800890922546,1.0,0.0,3.0,1.0,0.0
18121620,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7563115358352661,0.3535416722297668,0.3235902786254883,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753273487091064,0.556389570236206,0.5313791632652283,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8793259263038635,0.5819951891899109,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7773867249488831,0.3847598731517792,0.3700228631496429,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6450490951538086,0.2167943567037582,1.005040168762207,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.57354736328125,297.11248779296875,284.9770202636719,1.0,0.6656115055084229,0.3321627080440521,0.3321627080440521,1.0,1.0,-3.37695837020874,0.8128515481948853,2.5641069412231445,0.0538725741207599,0.8849351406097412,0.8849351406097412,0.0,240.5844268798828,208.0,51182.3359375,0.0,3583.007568359375,1.0,279.7404479980469,283.2304077148437,294.28045654296875,297.5486145019531,293.1499938964844,293.1499938964844,280.04998779296875,34488.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509158730506896,1.0,0.0,0.0,3.505457878112793,3.5054802894592285,8.199413628062757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.3525390625,0.0,1367.366943359375,1895.4371337890625,0.0,3871.209228515625,0.8718118071556091,1.0,0.0,3.0,1.0,0.0
18121680,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7563115358352661,0.3535416722297668,0.3235902786254883,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753273487091064,0.556389570236206,0.5313791632652283,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8793259263038635,0.5819951891899109,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7773867249488831,0.3847598731517792,0.3700228631496429,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6450490951538086,0.2167943567037582,1.005040168762207,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.57354736328125,297.11248779296875,284.9770202636719,1.0,0.6656115055084229,0.3321627080440521,0.3321627080440521,1.0,1.0,-3.37695837020874,0.8128515481948853,2.5641069412231445,0.0538725741207599,0.8849351406097412,0.8849351406097412,0.0,240.5844268798828,208.0,51182.3359375,0.0,3583.007568359375,1.0,279.7404479980469,283.2304077148437,294.28045654296875,297.5486145019531,293.1499938964844,293.1499938964844,280.04998779296875,34488.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509158730506896,1.0,0.0,0.0,3.505457878112793,3.5054802894592285,8.199413628062757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.3525390625,0.0,1367.366943359375,1895.4371337890625,0.0,3871.209228515625,0.8718118071556091,1.0,0.0,3.0,1.0,0.0
18121740,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7623537182807922,0.3519591987133026,0.3218015730381012,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8826415538787842,0.5538259148597717,0.5285759568214417,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.8854799866676331,0.5649216175079346,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.784173309803009,0.3835023641586303,0.3684394359588623,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6498045921325684,0.2155776023864746,0.9976115822792052,285.0310363769531,284.95001220703125,298.9799499511719,291.4150695800781,297.5821228027344,297.1385192871094,285.0281066894531,1.0,0.6551713347434998,0.332648366689682,0.332648366689682,1.0,1.0,-3.340064764022827,0.8032679557800293,2.536796808242798,0.0525746904313564,0.9763570427894592,0.9763570427894592,0.0,229.3587951660156,196.0,50293.1875,0.0,3432.3779296875,1.0,280.0410461425781,283.3099060058594,294.2380676269531,297.435791015625,293.1499938964844,293.1499938964844,279.75,31655.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947088360786438,1.0,0.0,0.0,3.681780815124512,3.681804180145264,9.045011779562628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.39697265625,0.0,1536.0242919921875,1895.4371337890625,0.0,3836.69384765625,0.9092245101928712,1.0,0.0,3.0,1.0,0.0
18121800,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7623537182807922,0.3519591987133026,0.3218015730381012,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8826415538787842,0.5538259148597717,0.5285759568214417,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.8854799866676331,0.5649216175079346,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.784173309803009,0.3835023641586303,0.3684394359588623,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6498045921325684,0.2155776023864746,0.9976115822792052,285.0310363769531,284.95001220703125,298.9799499511719,291.4150695800781,297.5821228027344,297.1385192871094,285.0281066894531,1.0,0.6551713347434998,0.332648366689682,0.332648366689682,1.0,1.0,-3.340064764022827,0.8032679557800293,2.536796808242798,0.0525746904313564,0.9763570427894592,0.9763570427894592,0.0,229.3587951660156,196.0,50293.1875,0.0,3432.3779296875,1.0,280.0410461425781,283.3099060058594,294.2380676269531,297.435791015625,293.1499938964844,293.1499938964844,279.75,31655.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947088360786438,1.0,0.0,0.0,3.681780815124512,3.681804180145264,9.045011779562628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.39697265625,0.0,1536.0242919921875,1895.4371337890625,0.0,3836.69384765625,0.9092245101928712,1.0,0.0,3.0,1.0,0.0
18121860,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.767937183380127,0.3490958511829376,0.3192036747932434,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896217346191406,0.5498937964439392,0.5248870849609375,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8902983665466309,0.548209011554718,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7906355857849121,0.3812056183815002,0.3662056922912597,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6543958783149719,0.2137869745492935,0.9887174367904664,284.8744506835937,284.95001220703125,298.93463134765625,291.4095458984375,297.5788269042969,297.1485900878906,284.8756408691406,1.0,0.6442479491233826,0.333484798669815,0.333484798669815,1.0,1.0,-3.299032688140869,0.7934144139289856,2.5056183338165283,0.0520219877362251,0.8470057845115662,0.8470057845115662,0.0,218.4573211669922,199.0,50605.21484375,0.0,3277.272705078125,1.0,279.757080078125,283.1429748535156,294.3225402832031,297.6027526855469,293.1499938964844,293.1499938964844,280.04998779296875,39396.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456881284713744,1.0,0.0,0.0,3.569509267807007,3.569533109664917,8.501788784087694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.24951171875,0.0,1470.2987060546875,1895.4371337890625,0.0,3824.035400390625,0.8895219564437866,1.0,0.0,3.0,1.0,0.0
18121920,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.767937183380127,0.3490958511829376,0.3192036747932434,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896217346191406,0.5498937964439392,0.5248870849609375,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8902983665466309,0.548209011554718,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7906355857849121,0.3812056183815002,0.3662056922912597,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6543958783149719,0.2137869745492935,0.9887174367904664,284.8744506835937,284.95001220703125,298.93463134765625,291.4095458984375,297.5788269042969,297.1485900878906,284.8756408691406,1.0,0.6442479491233826,0.333484798669815,0.333484798669815,1.0,1.0,-3.299032688140869,0.7934144139289856,2.5056183338165283,0.0520219877362251,0.8470057845115662,0.8470057845115662,0.0,218.4573211669922,199.0,50605.21484375,0.0,3277.272705078125,1.0,279.757080078125,283.1429748535156,294.3225402832031,297.6027526855469,293.1499938964844,293.1499938964844,280.04998779296875,39396.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456881284713744,1.0,0.0,0.0,3.569509267807007,3.569533109664917,8.501788784087694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.24951171875,0.0,1470.2987060546875,1895.4371337890625,0.0,3824.035400390625,0.8895219564437866,1.0,0.0,3.0,1.0,0.0
18121980,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7703707814216614,0.3472048938274383,0.317069798707962,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926458358764648,0.5469186305999756,0.521618664264679,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961086869239807,0.5394333600997925,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935402393341064,0.3795065581798553,0.364214152097702,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561727523803711,0.2123418450355529,0.9807335734367372,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.5832824707031,297.16845703125,284.98114013671875,1.0,0.6378266215324402,0.3343212604522705,0.3343212604522705,1.0,1.0,-3.2699618339538574,0.7871603965759277,2.4828014373779297,0.0519866906106472,0.9257276654243468,0.9257276654243468,0.0,212.5092315673828,202.0,49488.765625,0.0,3179.41015625,1.0,280.0416259765625,283.27984619140625,294.2418518066406,297.4017944335937,293.1499938964844,293.1499938964844,279.75,34118.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421862959861756,1.0,0.0,0.0,3.653109312057495,3.653133153915405,8.90468697889446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.33984375,0.0,1522.54052734375,1895.4371337890625,0.0,3792.3056640625,0.9046699404716492,1.0,0.0,3.0,1.0,0.0
18122040,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7703707814216614,0.3472048938274383,0.317069798707962,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926458358764648,0.5469186305999756,0.521618664264679,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961086869239807,0.5394333600997925,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935402393341064,0.3795065581798553,0.364214152097702,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561727523803711,0.2123418450355529,0.9807335734367372,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.5832824707031,297.16845703125,284.98114013671875,1.0,0.6378266215324402,0.3343212604522705,0.3343212604522705,1.0,1.0,-3.2699618339538574,0.7871603965759277,2.4828014373779297,0.0519866906106472,0.9257276654243468,0.9257276654243468,0.0,212.5092315673828,202.0,49488.765625,0.0,3179.41015625,1.0,280.0416259765625,283.27984619140625,294.2418518066406,297.4017944335937,293.1499938964844,293.1499938964844,279.75,34118.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421862959861756,1.0,0.0,0.0,3.653109312057495,3.653133153915405,8.90468697889446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.33984375,0.0,1522.54052734375,1895.4371337890625,0.0,3792.3056640625,0.9046699404716492,1.0,0.0,3.0,1.0,0.0
18122100,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7706094980239868,0.3459247350692749,0.3161019086837768,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8929787278175354,0.5451080203056335,0.5201120972633362,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.8979471325874329,0.5372915267944336,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7939628958702087,0.3784358501434326,0.3633312284946441,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6562653183937073,0.2115046232938766,0.9772465825080872,284.8580322265625,284.95001220703125,298.8659362792969,291.3968811035156,297.57940673828125,297.1703491210937,284.8560791015625,1.0,0.635683536529541,0.334739476442337,0.334739476442337,1.0,1.0,-3.2591552734375,0.7851390838623047,2.474016189575196,0.0523814633488655,0.8334338665008545,0.8334338665008545,0.0,210.91580200195312,202.0,50116.8046875,0.0,3146.851806640625,1.0,279.7983703613281,283.1372375488281,294.30206298828125,297.59063720703125,293.1499938964844,293.1499938964844,279.75,39095.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415549635887146,1.0,0.0,0.0,3.59216856956482,3.5921926498413086,8.610070949544024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.33203125,0.0,1492.569580078125,1895.4371337890625,0.0,3786.57421875,0.8920227289199829,1.0,0.0,3.0,1.0,0.0
18122160,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7698474526405334,0.3445369601249695,0.3148416876792907,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8922207951545715,0.5431680083274841,0.5182818174362183,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.8992384076118469,0.536726713180542,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7934098839759827,0.3772463798522949,0.3622132837772369,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6555543541908264,0.2105656713247299,0.9730972647666932,284.88641357421875,284.95001220703125,298.8428955078125,291.3913879394531,297.57244873046875,297.1680908203125,284.8881530761719,1.0,0.6339833736419678,0.3351550996303558,0.3351550996303558,1.0,1.0,-3.248424530029297,0.7831257581710815,2.465298652648926,0.0527590475976467,0.8256050944328308,0.8256050944328308,0.0,210.15988159179688,205.0,49697.32421875,0.0,3119.29248046875,1.0,279.7582092285156,283.1749267578125,294.3035888671875,297.5286560058594,293.1499938964844,293.1499938964844,280.04998779296875,40387.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940750777721405,1.0,0.0,0.0,3.473649263381958,3.473672389984131,8.051285931287566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.70068359375,0.0,1376.920654296875,1895.4371337890625,0.0,3779.269287109375,0.8698081374168396,1.0,0.0,3.0,1.0,0.0
18122220,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7682082056999207,0.3426850140094757,0.3130003809928894,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8903367519378662,0.540270209312439,0.5153504014015198,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.9023613333702089,0.5369890928268433,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7919710278511047,0.3755739629268646,0.3604791164398193,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538292169570923,0.2090738415718078,0.965991199016571,284.9901733398437,284.95001220703125,298.79656982421875,291.3784484863281,297.5655212402344,297.1726989746094,284.9893493652344,1.0,0.6317720413208008,0.3359863460063934,0.3359863460063934,1.0,1.0,-3.232362508773804,0.7807190418243408,2.451643466949463,0.053854689002037,0.908460021018982,0.908460021018982,0.0,209.6104431152344,208.0,48777.41015625,0.0,3081.547119140625,1.0,280.0409545898437,283.3035888671875,294.2197570800781,297.3343505859375,293.1499938964844,293.1499938964844,279.75,33959.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372608065605164,1.0,0.0,0.0,3.573751211166382,3.573774099349976,8.522007419742295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.9169921875,0.0,1435.029541015625,1895.4371337890625,0.0,3747.508544921875,0.8867572546005249,1.0,0.0,3.0,1.0,0.0
18122280,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7682082056999207,0.3426850140094757,0.3130003809928894,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8903367519378662,0.540270209312439,0.5153504014015198,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.9023613333702089,0.5369890928268433,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7919710278511047,0.3755739629268646,0.3604791164398193,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538292169570923,0.2090738415718078,0.965991199016571,284.9901733398437,284.95001220703125,298.79656982421875,291.3784484863281,297.5655212402344,297.1726989746094,284.9893493652344,1.0,0.6317720413208008,0.3359863460063934,0.3359863460063934,1.0,1.0,-3.232362508773804,0.7807190418243408,2.451643466949463,0.053854689002037,0.908460021018982,0.908460021018982,0.0,209.6104431152344,208.0,48777.41015625,0.0,3081.547119140625,1.0,280.0409545898437,283.3035888671875,294.2197570800781,297.3343505859375,293.1499938964844,293.1499938964844,279.75,33959.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372608065605164,1.0,0.0,0.0,3.573751211166382,3.573774099349976,8.522007419742295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.9169921875,0.0,1435.029541015625,1895.4371337890625,0.0,3747.508544921875,0.8867572546005249,1.0,0.0,3.0,1.0,0.0
18122340,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7649713754653931,0.3399393260478973,0.3108199536800384,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8866806626319885,0.5364612340927124,0.5120868682861328,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.903170883655548,0.5400351285934448,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7889816761016846,0.373257964849472,0.3585502207279205,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508721113204956,0.2071701437234878,0.9583902955055236,284.8976745605469,284.95001220703125,298.75,291.3626403808594,297.5448913574219,297.159423828125,284.89849853515625,1.0,0.6305684447288513,0.3368176221847534,0.3368176221847534,1.0,1.0,-3.218022584915161,0.7788081169128418,2.43921446800232,0.055185928940773,0.8175200819969177,0.8175200819969177,0.0,210.61415100097656,211.0,49051.578125,0.0,3056.3125,1.0,279.7591552734375,283.2000427246094,294.2801513671875,297.46435546875,293.1499938964844,293.1499938964844,280.04998779296875,39851.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359357357025146,1.0,0.0,0.0,3.4059488773345947,3.4059712886810303,7.740509317955002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.34423828125,0.0,1305.1134033203125,1895.4371337890625,0.0,3735.425537109375,0.8545857071876526,1.0,0.0,3.0,1.0,0.0
18122400,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7649713754653931,0.3399393260478973,0.3108199536800384,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8866806626319885,0.5364612340927124,0.5120868682861328,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.903170883655548,0.5400351285934448,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7889816761016846,0.373257964849472,0.3585502207279205,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508721113204956,0.2071701437234878,0.9583902955055236,284.8976745605469,284.95001220703125,298.75,291.3626403808594,297.5448913574219,297.159423828125,284.89849853515625,1.0,0.6305684447288513,0.3368176221847534,0.3368176221847534,1.0,1.0,-3.218022584915161,0.7788081169128418,2.43921446800232,0.055185928940773,0.8175200819969177,0.8175200819969177,0.0,210.61415100097656,211.0,49051.578125,0.0,3056.3125,1.0,279.7591552734375,283.2000427246094,294.2801513671875,297.46435546875,293.1499938964844,293.1499938964844,280.04998779296875,39851.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359357357025146,1.0,0.0,0.0,3.4059488773345947,3.4059712886810303,7.740509317955002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.34423828125,0.0,1305.1134033203125,1895.4371337890625,0.0,3735.425537109375,0.8545857071876526,1.0,0.0,3.0,1.0,0.0
18122460,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7615682482719421,0.3379283249378204,0.3089326620101928,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.882692813873291,0.5334013104438782,0.5091098546981812,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043055176734924,0.5440243482589722,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7856704592704773,0.3714554607868194,0.3567933440208435,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6476113200187683,0.2054996490478515,0.9509194493293762,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5296325683594,297.15386962890625,284.9903564453125,1.0,0.6299742460250854,0.3374373018741607,0.3374373018741607,1.0,1.0,-3.205869674682617,0.7769472599029541,2.428922414779663,0.0559825338423252,0.8967814445495605,0.8967814445495605,0.0,212.21893310546875,214.0,48192.0078125,0.0,3039.20068359375,1.0,280.0404052734375,283.31817626953125,294.1945495605469,297.2734069824219,293.1499938964844,293.1499938964844,280.3500061035156,33746.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326359629631042,1.0,0.0,0.0,3.5146541595458984,3.514676570892334,8.242491276178043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.97119140625,0.0,1371.503662109375,1895.4371337890625,0.0,3705.278564453125,0.8733372688293457,1.0,0.0,3.0,1.0,0.0
18122520,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7615682482719421,0.3379283249378204,0.3089326620101928,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.882692813873291,0.5334013104438782,0.5091098546981812,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043055176734924,0.5440243482589722,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7856704592704773,0.3714554607868194,0.3567933440208435,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6476113200187683,0.2054996490478515,0.9509194493293762,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5296325683594,297.15386962890625,284.9903564453125,1.0,0.6299742460250854,0.3374373018741607,0.3374373018741607,1.0,1.0,-3.205869674682617,0.7769472599029541,2.428922414779663,0.0559825338423252,0.8967814445495605,0.8967814445495605,0.0,212.21893310546875,214.0,48192.0078125,0.0,3039.20068359375,1.0,280.0404052734375,283.31817626953125,294.1945495605469,297.2734069824219,293.1499938964844,293.1499938964844,280.3500061035156,33746.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326359629631042,1.0,0.0,0.0,3.5146541595458984,3.514676570892334,8.242491276178043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.97119140625,0.0,1371.503662109375,1895.4371337890625,0.0,3705.278564453125,0.8733372688293457,1.0,0.0,3.0,1.0,0.0
18122580,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7582892775535583,0.3360787034034729,0.307352066040039,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8787646293640137,0.5305636525154114,0.5065159201622009,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.9052568078041076,0.5483887195587158,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7824437618255615,0.3698565363883972,0.3553541600704193,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.6444703340530396,0.2039667963981628,0.94439697265625,285.0580139160156,284.95001220703125,298.651611328125,291.3233337402344,297.5144348144531,297.1492004394531,285.0552673339844,1.0,0.6299043297767639,0.3380570113658905,0.3380570113658905,1.0,1.0,-3.196522951126098,0.7759101986885071,2.4206128120422363,0.0570104196667671,1.0,1.0,0.0,214.1624298095703,217.0,47541.6171875,0.0,3029.97021484375,1.0,280.3417663574219,283.40545654296875,294.1462707519531,297.1712341308594,293.1499938964844,293.1499938964844,280.04998779296875,31058.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928807258605957,1.0,0.0,0.0,3.713428497314453,3.7134523391723633,9.201178272633116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.7490234375,0.0,1567.26904296875,1895.4371337890625,0.0,3670.20361328125,0.9157818555831908,1.0,0.0,3.0,1.0,0.0
18122640,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7582892775535583,0.3360787034034729,0.307352066040039,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8787646293640137,0.5305636525154114,0.5065159201622009,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.9052568078041076,0.5483887195587158,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7824437618255615,0.3698565363883972,0.3553541600704193,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.6444703340530396,0.2039667963981628,0.94439697265625,285.0580139160156,284.95001220703125,298.651611328125,291.3233337402344,297.5144348144531,297.1492004394531,285.0552673339844,1.0,0.6299043297767639,0.3380570113658905,0.3380570113658905,1.0,1.0,-3.196522951126098,0.7759101986885071,2.4206128120422363,0.0570104196667671,1.0,1.0,0.0,214.1624298095703,217.0,47541.6171875,0.0,3029.97021484375,1.0,280.3417663574219,283.40545654296875,294.1462707519531,297.1712341308594,293.1499938964844,293.1499938964844,280.04998779296875,31058.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928807258605957,1.0,0.0,0.0,3.713428497314453,3.7134523391723633,9.201178272633116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.7490234375,0.0,1567.26904296875,1895.4371337890625,0.0,3670.20361328125,0.9157818555831908,1.0,0.0,3.0,1.0,0.0
18122700,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7562876343727112,0.3346221148967743,0.306377112865448,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8764245510101318,0.5285902619361877,0.5050265192985535,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.9046533703804016,0.5510897636413574,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7804983854293823,0.3686609864234924,0.3545093834400177,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6426583528518677,0.2029672414064407,0.9408358335494996,284.8986511230469,284.95001220703125,298.6255187988281,291.3121032714844,297.500244140625,297.1385498046875,284.89166259765625,1.0,0.6299647092819214,0.338366836309433,0.338366836309433,1.0,1.0,-3.191514015197754,0.7752824425697327,2.416231632232666,0.0575480088591575,0.9120609760284424,0.9120609760284424,0.0,215.410888671875,217.0,48548.578125,0.0,3026.160400390625,1.0,280.09637451171875,283.21783447265625,294.22100830078125,297.3966369628906,293.1499938964844,293.1499938964844,280.04998779296875,34628.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283193349838256,1.0,0.0,0.0,3.734264373779297,3.734288930892944,9.304721970693208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.125,0.0,1618.4520263671875,1895.4371337890625,0.0,3665.7265625,0.9213729500770568,1.0,0.0,3.0,1.0,0.0
