time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122760,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7536156177520752,0.3328861594200134,0.3049636483192444,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8733987212181091,0.5262883305549622,0.5030353665351868,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.90336936712265,0.5545596480369568,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7779163718223572,0.3671916425228119,0.3532869815826416,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6403319835662842,0.2017644047737121,0.9361428022384644,284.87860107421875,284.95001220703125,298.5989074707031,291.30035400390625,297.4822692871094,297.12310791015625,284.87945556640625,1.0,0.6299566030502319,0.3386565744876861,0.3386565744876861,1.0,1.0,-3.184483051300049,0.7739775776863098,2.410505533218384,0.0578503310680389,0.8757391571998596,0.8757391571998596,0.0,216.9994506835937,220.0,48304.6171875,0.0,3019.93798828125,1.0,280.05712890625,283.2080078125,294.2342834472656,297.3657531738281,293.1499938964844,293.1499938964844,280.3500061035156,37988.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927829384803772,1.0,0.0,0.0,3.662306547164917,3.662331104278565,8.949580774242349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.4111328125,0.0,1561.83154296875,1895.4371337890625,0.0,3661.229248046875,0.908953070640564,1.0,0.0,3.0,1.0,0.0
18122820,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7491241097450256,0.3305191397666931,0.3027048408985138,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8681327700614929,0.5228028893470764,0.4996089041233063,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.902092218399048,0.5607824921607971,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.773402214050293,0.3650218546390533,0.3511712849140167,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6361217498779297,0.1997497379779815,0.9272196292877196,284.9936828613281,284.95001220703125,298.54412841796875,291.2753295898437,297.45782470703125,297.1077880859375,284.9925231933594,1.0,0.6299868226051331,0.3392360806465149,0.3392360806465149,1.0,1.0,-3.1718521118164062,0.7717952132225037,2.400056838989258,0.0584228783845901,0.9647910594940186,0.9647910594940186,0.0,219.8714904785156,223.0,47265.86328125,0.0,3008.906494140625,1.0,280.3423767089844,283.3505249023437,294.14532470703125,297.1689453125,293.1499938964844,293.1499938964844,280.04998779296875,33596.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249355792999268,1.0,0.0,0.0,3.756653070449829,3.756677865982056,9.41662960940448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.9111328125,0.0,1636.58447265625,1895.4371337890625,0.0,3634.635498046875,0.9275858998298644,1.0,0.0,3.0,1.0,0.0
18122880,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7491241097450256,0.3305191397666931,0.3027048408985138,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8681327700614929,0.5228028893470764,0.4996089041233063,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.902092218399048,0.5607824921607971,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.773402214050293,0.3650218546390533,0.3511712849140167,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6361217498779297,0.1997497379779815,0.9272196292877196,284.9936828613281,284.95001220703125,298.54412841796875,291.2753295898437,297.45782470703125,297.1077880859375,284.9925231933594,1.0,0.6299868226051331,0.3392360806465149,0.3392360806465149,1.0,1.0,-3.1718521118164062,0.7717952132225037,2.400056838989258,0.0584228783845901,0.9647910594940186,0.9647910594940186,0.0,219.8714904785156,223.0,47265.86328125,0.0,3008.906494140625,1.0,280.3423767089844,283.3505249023437,294.14532470703125,297.1689453125,293.1499938964844,293.1499938964844,280.04998779296875,33596.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249355792999268,1.0,0.0,0.0,3.756653070449829,3.756677865982056,9.41662960940448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.9111328125,0.0,1636.58447265625,1895.4371337890625,0.0,3634.635498046875,0.9275858998298644,1.0,0.0,3.0,1.0,0.0
18122940,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7444470524787903,0.3273682594299316,0.3002609610557556,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8626904487609863,0.5185085535049438,0.4959937930107116,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.8989863991737366,0.5673386454582214,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687265872955322,0.3622763752937317,0.3489347398281097,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6318054795265198,0.1973957419395446,0.9179753065109252,284.8706970214844,284.95001220703125,298.48748779296875,291.2484741210937,297.4247131347656,297.081787109375,284.8729248046875,1.0,0.6300439238548279,0.3398155570030212,0.3398155570030212,1.0,1.0,-3.1586508750915527,0.7694189548492432,2.3892319202423096,0.059043101966381,0.8449000120162964,0.8449000120162964,0.0,222.95132446289065,211.0,47620.0546875,0.0,2997.843505859375,1.0,280.0567626953125,283.2177734375,294.2015380859375,297.29931640625,293.1499938964844,293.1499938964844,280.3500061035156,40474.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243297576904296,1.0,0.0,0.0,3.596402883529663,3.5964272022247314,8.630381103102991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.298828125,0.0,1507.3385009765625,1895.4371337890625,0.0,3629.0615234375,0.8965808749198914,1.0,0.0,3.0,1.0,0.0
18123000,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7444470524787903,0.3273682594299316,0.3002609610557556,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8626904487609863,0.5185085535049438,0.4959937930107116,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.8989863991737366,0.5673386454582214,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687265872955322,0.3622763752937317,0.3489347398281097,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6318054795265198,0.1973957419395446,0.9179753065109252,284.8706970214844,284.95001220703125,298.48748779296875,291.2484741210937,297.4247131347656,297.081787109375,284.8729248046875,1.0,0.6300439238548279,0.3398155570030212,0.3398155570030212,1.0,1.0,-3.1586508750915527,0.7694189548492432,2.3892319202423096,0.059043101966381,0.8449000120162964,0.8449000120162964,0.0,222.95132446289065,211.0,47620.0546875,0.0,2997.843505859375,1.0,280.0567626953125,283.2177734375,294.2015380859375,297.29931640625,293.1499938964844,293.1499938964844,280.3500061035156,40474.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243297576904296,1.0,0.0,0.0,3.596402883529663,3.5964272022247314,8.630381103102991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.298828125,0.0,1507.3385009765625,1895.4371337890625,0.0,3629.0615234375,0.8965808749198914,1.0,0.0,3.0,1.0,0.0
18123060,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7437524795532227,0.3251022100448608,0.2979374229907989,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8620308041572571,0.51510089635849,0.492476224899292,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.897884726524353,0.5646182298660278,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7682859897613525,0.3601354956626892,0.3466680645942688,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.630595326423645,0.1953572332859039,0.9079962372779846,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.4035949707031,297.0723571777344,284.98406982421875,1.0,0.6252029538154602,0.3404750823974609,0.3404750823974609,1.0,1.0,-3.1336488723754883,0.7636082768440247,2.3700406551361084,0.0589714422821998,0.9295778274536132,0.9295778274536132,0.0,220.41737365722656,214.0,46446.8828125,0.0,2932.298095703125,1.0,280.3418273925781,283.3610534667969,294.0943603515625,297.0744934082031,293.1499938964844,293.1499938964844,280.04998779296875,34295.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215049743652344,1.0,0.0,0.0,3.677591562271118,3.677615642547608,9.024440714711092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.6796875,0.0,1551.2335205078125,1895.4371337890625,0.0,3603.040771484375,0.9103057980537416,1.0,0.0,3.0,1.0,0.0
18123120,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7437524795532227,0.3251022100448608,0.2979374229907989,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8620308041572571,0.51510089635849,0.492476224899292,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.897884726524353,0.5646182298660278,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7682859897613525,0.3601354956626892,0.3466680645942688,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.630595326423645,0.1953572332859039,0.9079962372779846,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.4035949707031,297.0723571777344,284.98406982421875,1.0,0.6252029538154602,0.3404750823974609,0.3404750823974609,1.0,1.0,-3.1336488723754883,0.7636082768440247,2.3700406551361084,0.0589714422821998,0.9295778274536132,0.9295778274536132,0.0,220.41737365722656,214.0,46446.8828125,0.0,2932.298095703125,1.0,280.3418273925781,283.3610534667969,294.0943603515625,297.0744934082031,293.1499938964844,293.1499938964844,280.04998779296875,34295.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215049743652344,1.0,0.0,0.0,3.677591562271118,3.677615642547608,9.024440714711092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.6796875,0.0,1551.2335205078125,1895.4371337890625,0.0,3603.040771484375,0.9103057980537416,1.0,0.0,3.0,1.0,0.0
18123180,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7415971755981445,0.3220798075199127,0.2954481542110443,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8596510887145996,0.5109068155288696,0.4887847900390625,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.8962397575378418,0.5650997161865234,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7663229703903198,0.3574405908584595,0.3443188965320587,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6283050775527954,0.193069577217102,0.8982584476470947,284.8824157714844,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.05865478515625,284.8839416503906,1.0,0.6225062608718872,0.341134637594223,0.341134637594223,1.0,1.0,-3.112256526947021,0.758902370929718,2.353354215621948,0.0589225962758064,0.8234200477600098,0.8234200477600098,0.0,219.8006134033203,202.0,46584.96875,0.0,2885.180908203125,1.0,280.0583801269531,283.25262451171875,294.1354675292969,297.1737670898437,293.1499938964844,293.1499938964844,280.3500061035156,40781.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920758843421936,1.0,0.0,0.0,3.482928276062012,3.482951402664185,8.094356758192589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.3193359375,0.0,1389.2508544921875,1895.4371337890625,0.0,3596.15966796875,0.872235119342804,1.0,0.0,3.0,1.0,0.0
18123240,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7415971755981445,0.3220798075199127,0.2954481542110443,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8596510887145996,0.5109068155288696,0.4887847900390625,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.8962397575378418,0.5650997161865234,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7663229703903198,0.3574405908584595,0.3443188965320587,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6283050775527954,0.193069577217102,0.8982584476470947,284.8824157714844,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.05865478515625,284.8839416503906,1.0,0.6225062608718872,0.341134637594223,0.341134637594223,1.0,1.0,-3.112256526947021,0.758902370929718,2.353354215621948,0.0589225962758064,0.8234200477600098,0.8234200477600098,0.0,219.8006134033203,202.0,46584.96875,0.0,2885.180908203125,1.0,280.0583801269531,283.25262451171875,294.1354675292969,297.1737670898437,293.1499938964844,293.1499938964844,280.3500061035156,40781.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920758843421936,1.0,0.0,0.0,3.482928276062012,3.482951402664185,8.094356758192589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.3193359375,0.0,1389.2508544921875,1895.4371337890625,0.0,3596.15966796875,0.872235119342804,1.0,0.0,3.0,1.0,0.0
18123300,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7414895296096802,0.3209152221679687,0.294166088104248,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8596471548080444,0.5091531872749329,0.4868826866149902,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8959549069404602,0.5629084706306458,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7663843631744385,0.3563154339790344,0.3430661261081695,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.627921462059021,0.1920397877693176,0.8930294513702393,284.99639892578125,284.95001220703125,298.33905029296875,291.1741943359375,297.3695983886719,297.05615234375,284.99822998046875,1.0,0.6195085644721985,0.3414644002914428,0.3414644002914428,1.0,1.0,-3.098011016845703,0.7554327249526978,2.342578411102295,0.0587399676442146,0.8958115577697754,0.8958115577697754,0.0,218.01382446289065,202.0,45602.3515625,0.0,2846.818115234375,1.0,280.2973937988281,283.3915405273437,294.0509338378906,296.943359375,293.1499938964844,293.1499938964844,280.3500061035156,35263.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191896319389344,1.0,0.0,0.0,3.514266967773437,3.514289617538452,8.24067512894544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.09326171875,0.0,1382.0330810546875,1895.4371337890625,0.0,3581.677734375,0.876488208770752,1.0,0.0,3.0,1.0,0.0
18123360,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7424294948577881,0.3198711574077606,0.2931362688541412,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8608405590057373,0.5075344443321228,0.4852591156959533,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.896280825138092,0.5586751103401184,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7675232291221619,0.3552998006343841,0.342002660036087,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6283553242683411,0.1910990923643112,0.8882733583450317,284.984619140625,284.95001220703125,298.30841064453125,291.1582946777344,297.3634033203125,297.0577392578125,284.9828491210937,1.0,0.6159301400184631,0.3419141769409179,0.3419141769409179,1.0,1.0,-3.08273720741272,0.7519585490226746,2.3307788372039795,0.0586888454854488,0.9022266268730164,0.9022266268730164,0.0,215.0673675537109,205.0,45430.0859375,0.0,2800.60986328125,1.0,280.3417358398437,283.3828430175781,294.0216064453125,296.9411926269531,293.1499938964844,293.1499938964844,280.04998779296875,34206.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177208542823792,1.0,0.0,0.0,3.571847677230835,3.5718705654144287,8.512931231052789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.9833984375,0.0,1434.81201171875,1895.4371337890625,0.0,3568.1103515625,0.8862670063972473,1.0,0.0,3.0,1.0,0.0
18123420,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7412115335464478,0.3169127404689789,0.2906464040279388,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8595948815345764,0.5033825635910034,0.4815448224544525,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.8955024480819702,0.5568400025367737,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7665515542030334,0.3525969386100769,0.3395895063877105,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.626841127872467,0.1888724267482757,0.878553032875061,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3429870605469,297.05035400390625,284.892333984375,1.0,0.6121454238891602,0.3428137600421905,0.3428137600421905,1.0,1.0,-3.0584757328033447,0.746978759765625,2.31149697303772,0.0589787699282169,0.8056387305259705,0.8056387305259705,0.0,213.078369140625,208.0,45480.1171875,0.0,2742.087890625,1.0,280.0593566894531,283.2862854003906,294.0582580566406,297.0297241210937,293.1499938964844,293.1499938964844,280.3500061035156,40675.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167130589485168,1.0,0.0,0.0,3.366754531860352,3.366776943206787,7.563385793218913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.4228515625,0.0,1272.5523681640625,1895.4371337890625,0.0,3558.794189453125,0.8467845916748047,1.0,0.0,3.0,1.0,0.0
18123480,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7412115335464478,0.3169127404689789,0.2906464040279388,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8595948815345764,0.5033825635910034,0.4815448224544525,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.8955024480819702,0.5568400025367737,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7665515542030334,0.3525969386100769,0.3395895063877105,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.626841127872467,0.1888724267482757,0.878553032875061,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3429870605469,297.05035400390625,284.892333984375,1.0,0.6121454238891602,0.3428137600421905,0.3428137600421905,1.0,1.0,-3.0584757328033447,0.746978759765625,2.31149697303772,0.0589787699282169,0.8056387305259705,0.8056387305259705,0.0,213.078369140625,208.0,45480.1171875,0.0,2742.087890625,1.0,280.0593566894531,283.2862854003906,294.0582580566406,297.0297241210937,293.1499938964844,293.1499938964844,280.3500061035156,40675.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167130589485168,1.0,0.0,0.0,3.366754531860352,3.366776943206787,7.563385793218913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.4228515625,0.0,1272.5523681640625,1895.4371337890625,0.0,3558.794189453125,0.8467845916748047,1.0,0.0,3.0,1.0,0.0
18123540,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7391105890274048,0.3147079646587372,0.2885198593139648,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571367263793945,0.5000012516975403,0.4781992137432098,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8949638605117798,0.5578160285949707,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7644570469856262,0.3503943383693695,0.3374020159244537,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6244798898696899,0.1869385987520218,0.8695659041404724,284.987060546875,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.0482788085937,284.9861755371094,1.0,0.6098134517669678,0.3437133431434631,0.3437133431434631,1.0,1.0,-3.0396296977996826,0.7436467409133911,2.295982837677002,0.059733897447586,0.8828769326210022,0.8828769326210022,0.0,212.85125732421875,211.0,44513.921875,0.0,2704.001953125,1.0,280.3399963378906,283.4076843261719,293.9451599121094,296.8043518066406,293.1499938964844,293.1499938964844,280.6499938964844,34007.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134604930877686,1.0,0.0,0.0,3.4683279991149902,3.468349933624268,8.026637488001143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.3603515625,0.0,1326.11962890625,1895.4371337890625,0.0,3528.6904296875,0.8631774187088013,1.0,0.0,3.0,1.0,0.0
18123600,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7391105890274048,0.3147079646587372,0.2885198593139648,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571367263793945,0.5000012516975403,0.4781992137432098,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8949638605117798,0.5578160285949707,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7644570469856262,0.3503943383693695,0.3374020159244537,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6244798898696899,0.1869385987520218,0.8695659041404724,284.987060546875,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.0482788085937,284.9861755371094,1.0,0.6098134517669678,0.3437133431434631,0.3437133431434631,1.0,1.0,-3.0396296977996826,0.7436467409133911,2.295982837677002,0.059733897447586,0.8828769326210022,0.8828769326210022,0.0,212.85125732421875,211.0,44513.921875,0.0,2704.001953125,1.0,280.3399963378906,283.4076843261719,293.9451599121094,296.8043518066406,293.1499938964844,293.1499938964844,280.6499938964844,34007.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134604930877686,1.0,0.0,0.0,3.4683279991149902,3.468349933624268,8.026637488001143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.3603515625,0.0,1326.11962890625,1895.4371337890625,0.0,3528.6904296875,0.8631774187088013,1.0,0.0,3.0,1.0,0.0
18123660,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7366903424263,0.3126844763755798,0.2867458462715149,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8541966676712036,0.4968514442443847,0.4752733707427978,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.8939356207847595,0.5602710843086243,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7619361281394958,0.3483652770519256,0.3355264365673065,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.6218376755714417,0.1851605921983719,0.8617468476295471,285.0542297363281,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.0453491210937,285.05133056640625,1.0,0.6085656881332397,0.3446507453918457,0.3446507453918457,1.0,1.0,-3.025273323059082,0.7417883276939392,2.283484935760498,0.0610075518488884,0.9940406084060668,0.9940406084060668,0.0,213.6217498779297,214.0,43801.02734375,0.0,2680.112060546875,1.0,280.6408386230469,283.49481201171875,293.8746643066406,296.6736755371094,293.1499938964844,293.1499938964844,280.3500061035156,30814.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095025658607484,1.0,0.0,0.0,3.673082113265991,3.673105478286743,9.00232294043235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.33349609375,0.0,1519.953857421875,1895.4371337890625,0.0,3491.987060546875,0.9067457914352416,1.0,0.0,3.0,1.0,0.0
18123720,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7366903424263,0.3126844763755798,0.2867458462715149,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8541966676712036,0.4968514442443847,0.4752733707427978,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.8939356207847595,0.5602710843086243,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7619361281394958,0.3483652770519256,0.3355264365673065,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.6218376755714417,0.1851605921983719,0.8617468476295471,285.0542297363281,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.0453491210937,285.05133056640625,1.0,0.6085656881332397,0.3446507453918457,0.3446507453918457,1.0,1.0,-3.025273323059082,0.7417883276939392,2.283484935760498,0.0610075518488884,0.9940406084060668,0.9940406084060668,0.0,213.6217498779297,214.0,43801.02734375,0.0,2680.112060546875,1.0,280.6408386230469,283.49481201171875,293.8746643066406,296.6736755371094,293.1499938964844,293.1499938964844,280.3500061035156,30814.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095025658607484,1.0,0.0,0.0,3.673082113265991,3.673105478286743,9.00232294043235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.33349609375,0.0,1519.953857421875,1895.4371337890625,0.0,3491.987060546875,0.9067457914352416,1.0,0.0,3.0,1.0,0.0
18123780,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7327225208282471,0.3093650341033935,0.2842106223106384,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496382236480713,0.4923218190670013,0.4715126454830169,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.889655590057373,0.5651067495346069,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7579367160797119,0.3453069031238556,0.333050012588501,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179724931716919,0.182781234383583,0.8524755239486694,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.27740478515625,297.0233154296875,284.8763427734375,1.0,0.6078166961669922,0.3455881774425506,0.3455881774425506,1.0,1.0,-3.0094010829925537,0.7394289970397949,2.269972324371338,0.0622238330543041,0.8598232269287109,0.8598232269287109,0.0,215.66238403320312,202.0,44446.67578125,0.0,2660.0029296875,1.0,280.3568725585937,283.3012084960937,293.95220947265625,296.8477478027344,293.1499938964844,293.1499938964844,280.6499938964844,38541.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084541201591492,1.0,0.0,0.0,3.6053175926208496,3.605341672897339,8.673220008859062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.93212890625,0.0,1502.80322265625,1895.4371337890625,0.0,3482.25146484375,0.8966073989868164,1.0,0.0,3.0,1.0,0.0
18123840,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7327225208282471,0.3093650341033935,0.2842106223106384,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496382236480713,0.4923218190670013,0.4715126454830169,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.889655590057373,0.5651067495346069,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7579367160797119,0.3453069031238556,0.333050012588501,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179724931716919,0.182781234383583,0.8524755239486694,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.27740478515625,297.0233154296875,284.8763427734375,1.0,0.6078166961669922,0.3455881774425506,0.3455881774425506,1.0,1.0,-3.0094010829925537,0.7394289970397949,2.269972324371338,0.0622238330543041,0.8598232269287109,0.8598232269287109,0.0,215.66238403320312,202.0,44446.67578125,0.0,2660.0029296875,1.0,280.3568725585937,283.3012084960937,293.95220947265625,296.8477478027344,293.1499938964844,293.1499938964844,280.6499938964844,38541.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084541201591492,1.0,0.0,0.0,3.6053175926208496,3.605341672897339,8.673220008859062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.93212890625,0.0,1502.80322265625,1895.4371337890625,0.0,3482.25146484375,0.8966073989868164,1.0,0.0,3.0,1.0,0.0
18123900,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.731747567653656,0.3079776167869568,0.2827442288398742,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8486356139183044,0.4903033971786499,0.4693832397460937,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.8878195881843567,0.5646247267723083,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7570512890815735,0.3439167737960815,0.3315781056880951,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6168152093887329,0.1816223561763763,0.8468836545944214,284.9943542480469,284.95001220703125,298.0234375,291.0038452148437,297.263916015625,297.0156555175781,284.99725341796875,1.0,0.6054588556289673,0.3460568785667419,0.3460568785667419,1.0,1.0,-2.996018648147583,0.7365240454673767,2.259494543075561,0.0624174177646636,0.9337614178657532,0.9337614178657532,0.0,214.8736267089844,202.0,43439.5390625,0.0,2630.342041015625,1.0,280.6003112792969,283.447265625,293.8718566894531,296.6265563964844,293.1499938964844,293.1499938964844,280.6499938964844,34529.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906835913658142,1.0,0.0,0.0,3.63594126701355,3.635964870452881,8.821186838758877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.1572265625,0.0,1506.625,1895.4371337890625,0.0,3467.217041015625,0.9027842879295348,1.0,0.0,3.0,1.0,0.0
18123960,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7319756746292114,0.3068046569824219,0.2815864384174347,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8489822149276733,0.488507866859436,0.467582643032074,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8867603540420532,0.561744213104248,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7573781609535217,0.342694878578186,0.3303227722644806,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.616613507270813,0.1805711388587951,0.8417268991470337,284.9870910644531,284.95001220703125,297.9912414550781,290.9858093261719,297.25396728515625,297.01287841796875,284.9850158691406,1.0,0.6023555397987366,0.3464906811714172,0.3464906811714172,1.0,1.0,-2.9812943935394287,0.733100414276123,2.2481939792633057,0.062290608882904,0.9436807632446288,0.9436807632446288,0.0,212.7061462402344,190.0,43281.44140625,0.0,2591.363525390625,1.0,280.6427001953125,283.4408569335937,293.8444519042969,296.6294860839844,293.1499938964844,293.1499938964844,280.3500061035156,33659.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053421020507812,1.0,0.0,0.0,3.699334144592285,3.6993582248687744,9.131463798439654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.27587890625,0.0,1571.001708984375,1895.4371337890625,0.0,3453.32763671875,0.9145037531852722,1.0,0.0,3.0,1.0,0.0
18124020,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7332276105880737,0.3035705089569092,0.278722882270813,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8508260846138,0.4839768409729004,0.4633809626102447,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8842695951461792,0.5529586672782898,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7590599656105042,0.3395605087280273,0.3273664116859436,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.617027997970581,0.1781038492918014,0.8302565813064575,284.8647155761719,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.0033569335937,284.8665466308594,1.0,0.594235360622406,0.3473582565784454,0.3473582565784454,1.0,1.0,-2.94490933418274,0.7240126729011536,2.2208967208862305,0.0614062212407588,0.8183534741401672,0.8183534741401672,0.0,206.4948272705078,193.0,43277.9296875,0.0,2492.173095703125,1.0,280.35821533203125,283.3186950683594,293.8857727050781,296.7238464355469,293.1499938964844,293.1499938964844,280.6499938964844,41484.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044366478919984,1.0,0.0,0.0,3.489971876144409,3.489995241165161,8.127128694468411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.1123046875,0.0,1401.54541015625,1895.4371337890625,0.0,3444.904296875,0.8741644024848938,1.0,0.0,3.0,1.0,0.0
18124080,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7332276105880737,0.3035705089569092,0.278722882270813,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8508260846138,0.4839768409729004,0.4633809626102447,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8842695951461792,0.5529586672782898,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7590599656105042,0.3395605087280273,0.3273664116859436,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.617027997970581,0.1781038492918014,0.8302565813064575,284.8647155761719,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.0033569335937,284.8665466308594,1.0,0.594235360622406,0.3473582565784454,0.3473582565784454,1.0,1.0,-2.94490933418274,0.7240126729011536,2.2208967208862305,0.0614062212407588,0.8183534741401672,0.8183534741401672,0.0,206.4948272705078,193.0,43277.9296875,0.0,2492.173095703125,1.0,280.35821533203125,283.3186950683594,293.8857727050781,296.7238464355469,293.1499938964844,293.1499938964844,280.6499938964844,41484.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044366478919984,1.0,0.0,0.0,3.489971876144409,3.489995241165161,8.127128694468411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.1123046875,0.0,1401.54541015625,1895.4371337890625,0.0,3444.904296875,0.8741644024848938,1.0,0.0,3.0,1.0,0.0
18124140,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7329326272010803,0.3012717366218567,0.2763437330722809,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8506166934967041,0.48040372133255,0.4596744179725647,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.883991003036499,0.5489541292190552,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7588766813278198,0.3370866179466247,0.3247565031051636,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159679889678955,0.1760302037000656,0.819960355758667,284.97998046875,284.95001220703125,297.86248779296875,290.9128112792969,297.21728515625,297.006103515625,284.9791564941406,1.0,0.5893493890762329,0.3482258021831512,0.3482258021831512,1.0,1.0,-2.9172487258911133,0.7176430225372314,2.199605703353882,0.0609389208257198,0.8986263275146484,0.8986263275146484,0.0,203.25439453125,196.0,42092.33203125,0.0,2425.574951171875,1.0,280.6409606933594,283.4628295898437,293.7582092285156,296.47320556640625,293.1499938964844,293.1499938964844,280.95001220703125,34511.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901017725467682,1.0,0.0,0.0,3.564994096755981,3.565016984939575,8.480294013679668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.3486328125,0.0,1429.7548828125,1895.4371337890625,0.0,3413.069580078125,0.8852095603942871,1.0,0.0,3.0,1.0,0.0
18124200,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7329326272010803,0.3012717366218567,0.2763437330722809,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8506166934967041,0.48040372133255,0.4596744179725647,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.883991003036499,0.5489541292190552,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7588766813278198,0.3370866179466247,0.3247565031051636,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159679889678955,0.1760302037000656,0.819960355758667,284.97998046875,284.95001220703125,297.86248779296875,290.9128112792969,297.21728515625,297.006103515625,284.9791564941406,1.0,0.5893493890762329,0.3482258021831512,0.3482258021831512,1.0,1.0,-2.9172487258911133,0.7176430225372314,2.199605703353882,0.0609389208257198,0.8986263275146484,0.8986263275146484,0.0,203.25439453125,196.0,42092.33203125,0.0,2425.574951171875,1.0,280.6409606933594,283.4628295898437,293.7582092285156,296.47320556640625,293.1499938964844,293.1499938964844,280.95001220703125,34511.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901017725467682,1.0,0.0,0.0,3.564994096755981,3.565016984939575,8.480294013679668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.3486328125,0.0,1429.7548828125,1895.4371337890625,0.0,3413.069580078125,0.8852095603942871,1.0,0.0,3.0,1.0,0.0
18124260,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7317517399787903,0.2992944419384002,0.2745217978954315,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8491722941398621,0.4772264361381531,0.456622302532196,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.8835390210151672,0.5481947064399719,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7576151490211487,0.3349299430847168,0.3226639330387115,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.614122748374939,0.174209251999855,0.8115253448486328,285.06640625,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.0103759765625,285.0641784667969,1.0,0.5864368677139282,0.3494502902030945,0.3494502902030945,1.0,1.0,-2.897817611694336,0.7147606015205383,2.1830570697784424,0.0622796714305877,1.0,1.0,0.0,202.0991973876953,199.0,41178.81640625,0.0,2384.960693359375,1.0,280.94171142578125,283.5722961425781,293.6737976074219,296.3166198730469,293.1499938964844,293.1499938964844,280.6499938964844,31626.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966525793075562,1.0,0.0,0.0,3.744664907455444,3.7446889877319336,9.356624559586636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.15234375,0.0,1607.4871826171875,1895.4371337890625,0.0,3372.361572265625,0.923284649848938,1.0,0.0,3.0,1.0,0.0
18124320,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7317517399787903,0.2992944419384002,0.2745217978954315,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8491722941398621,0.4772264361381531,0.456622302532196,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.8835390210151672,0.5481947064399719,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7576151490211487,0.3349299430847168,0.3226639330387115,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.614122748374939,0.174209251999855,0.8115253448486328,285.06640625,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.0103759765625,285.0641784667969,1.0,0.5864368677139282,0.3494502902030945,0.3494502902030945,1.0,1.0,-2.897817611694336,0.7147606015205383,2.1830570697784424,0.0622796714305877,1.0,1.0,0.0,202.0991973876953,199.0,41178.81640625,0.0,2384.960693359375,1.0,280.94171142578125,283.5722961425781,293.6737976074219,296.3166198730469,293.1499938964844,293.1499938964844,280.6499938964844,31626.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966525793075562,1.0,0.0,0.0,3.744664907455444,3.7446889877319336,9.356624559586636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.15234375,0.0,1607.4871826171875,1895.4371337890625,0.0,3372.361572265625,0.923284649848938,1.0,0.0,3.0,1.0,0.0
18124380,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7290194034576416,0.2963869571685791,0.2723236083984375,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8460652232170105,0.4731877148151397,0.4532820880413055,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8800905346870422,0.5504478216171265,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.754855215549469,0.332133799791336,0.3203810155391693,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6110655665397644,0.1721041649580001,0.8031647205352783,284.8751220703125,284.95001220703125,297.7414245605469,290.8431701660156,297.1833190917969,296.9994506835937,284.87518310546875,1.0,0.5848080515861511,0.3505518138408661,0.3505518138408661,1.0,1.0,-2.88107967376709,0.7123897671699524,2.1686899662017822,0.0636527761816978,0.88463294506073,0.88463294506073,0.0,202.6783599853516,199.0,41941.40625,0.0,2358.06689453125,1.0,280.66046142578125,283.3623962402344,293.7523803710937,296.495849609375,293.1499938964844,293.1499938964844,280.6499938964844,37823.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953723311424255,1.0,0.0,0.0,3.710081100463867,3.710106134414673,9.184597047351416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.56201171875,0.0,1614.9111328125,1895.4371337890625,0.0,3360.410400390625,0.9190682172775269,1.0,0.0,3.0,1.0,0.0
18124440,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.728586733341217,0.296039879322052,0.2720136940479278,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8455864191055298,0.4727078676223755,0.4528348445892334,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.8795808553695679,0.5508813261985779,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7544246315956116,0.3317956030368805,0.3200699388980865,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6106024384498596,0.1718481332063675,0.8020716905593872,284.8760986328125,284.95001220703125,297.735107421875,290.8394775390625,297.1806030273437,296.99786376953125,284.8765563964844,1.0,0.5846542716026306,0.3506747484207153,0.3506747484207153,1.0,1.0,-2.8790030479431152,0.7120569944381714,2.1669461727142334,0.0637784078717231,0.8803063631057739,0.8803063631057739,0.0,202.8336639404297,202.0,41892.859375,0.0,2355.157470703125,1.0,280.657470703125,283.3649597167969,293.74957275390625,296.4866027832031,293.1499938964844,293.1499938964844,280.95001220703125,38097.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951998949050903,1.0,0.0,0.0,3.6967110633850098,3.696735858917236,9.118518846662482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.24658203125,0.0,1601.65380859375,1895.4371337890625,0.0,3358.800537109375,0.91660076379776,1.0,0.0,3.0,1.0,0.0
18124500,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7265353798866272,0.2946370542049408,0.2705959677696228,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8432863354682922,0.4706496894359588,0.4507325291633606,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8774644136428833,0.5530405044555664,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7523506879806519,0.3303439021110534,0.3186000883579254,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6083180904388428,0.1706908941268921,0.7967642545700073,285.00146484375,284.95001220703125,297.7036437988281,290.8212585449219,297.1692810058594,296.9927978515625,285.0057983398437,1.0,0.5839760303497314,0.3512869775295257,0.3512869775295257,1.0,1.0,-2.869218349456787,0.7105724215507507,2.158645868301392,0.0644199252128601,0.958798348903656,0.958798348903656,0.0,203.6300811767578,202.0,40898.49609375,0.0,2341.81103515625,1.0,280.902587890625,283.5190734863281,293.66729736328125,296.2644958496094,293.1499938964844,293.1499938964844,280.95001220703125,34560.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933557271957397,1.0,0.0,0.0,3.7219700813293457,3.721994400024414,9.243555041393848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.67041015625,0.0,1603.740234375,1895.4371337890625,0.0,3341.575439453125,0.9220793843269348,1.0,0.0,3.0,1.0,0.0
18124560,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7248620390892029,0.2934748232364654,0.2695349156856537,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8413267731666565,0.4688418805599212,0.4490108489990234,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.8755089640617371,0.554992139339447,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7505877614021301,0.3290817141532898,0.3174006044864654,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6062754988670349,0.1696476340293884,0.7921205163002014,285.0040283203125,284.95001220703125,297.6723937988281,290.8031005859375,297.1598205566406,296.9902648925781,285.0023498535156,1.0,0.5834877490997314,0.351801335811615,0.351801335811615,1.0,1.0,-2.861193895339966,0.7093964219093323,2.151797294616699,0.064981497824192,0.979562282562256,0.979562282562256,0.0,204.3856811523437,190.0,40822.16796875,0.0,2331.41552734375,1.0,280.943359375,283.5189819335937,293.6404113769531,296.2705078125,293.1499938964844,293.1499938964844,280.6499938964844,33416.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916492462158203,1.0,0.0,0.0,3.790293455123901,3.790318489074707,9.58603436629346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.82568359375,0.0,1674.8548583984375,1895.4371337890625,0.0,3325.6279296875,0.9349428415298462,1.0,0.0,3.0,1.0,0.0
