time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124620,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7239773273468018,0.2901535928249359,0.2667531371116638,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8405623435974121,0.4641684591770172,0.444845974445343,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8699133396148682,0.5514301061630249,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7498874664306641,0.3257872462272644,0.314446359872818,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6046240329742432,0.1671398431062698,0.7811317443847656,284.8555603027344,284.95001220703125,297.6106262207031,290.76715087890625,297.13787841796875,296.9812927246094,284.85797119140625,1.0,0.5777824521064758,0.3528299927711487,0.3528299927711487,1.0,1.0,-2.83182692527771,0.7027008533477783,2.129126071929932,0.0650501102209091,0.8421249389648438,0.8421249389648438,0.0,201.36729431152344,178.0,41110.83203125,0.0,2265.79736328125,1.0,280.6564636230469,283.3653259277344,293.6961669921875,296.3939208984375,293.1499938964844,293.1499938964844,280.95001220703125,41118.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905819654464722,1.0,0.0,0.0,3.6218535900115967,3.621878147125244,8.752962230573758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.1533203125,0.0,1540.083740234375,1895.4371337890625,0.0,3315.64990234375,0.9023936986923218,1.0,0.0,3.0,1.0,0.0
18124680,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7239773273468018,0.2901535928249359,0.2667531371116638,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8405623435974121,0.4641684591770172,0.444845974445343,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8699133396148682,0.5514301061630249,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7498874664306641,0.3257872462272644,0.314446359872818,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6046240329742432,0.1671398431062698,0.7811317443847656,284.8555603027344,284.95001220703125,297.6106262207031,290.76715087890625,297.13787841796875,296.9812927246094,284.85797119140625,1.0,0.5777824521064758,0.3528299927711487,0.3528299927711487,1.0,1.0,-2.83182692527771,0.7027008533477783,2.129126071929932,0.0650501102209091,0.8421249389648438,0.8421249389648438,0.0,201.36729431152344,178.0,41110.83203125,0.0,2265.79736328125,1.0,280.6564636230469,283.3653259277344,293.6961669921875,296.3939208984375,293.1499938964844,293.1499938964844,280.95001220703125,41118.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905819654464722,1.0,0.0,0.0,3.6218535900115967,3.621878147125244,8.752962230573758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.1533203125,0.0,1540.083740234375,1895.4371337890625,0.0,3315.64990234375,0.9023936986923218,1.0,0.0,3.0,1.0,0.0
18124740,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7256200313568115,0.2876914143562317,0.2640938758850097,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427263498306274,0.4603499472141266,0.4407746493816376,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.8675209879875183,0.5419568419456482,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7517797350883484,0.323063850402832,0.3114799559116363,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.605197548866272,0.1649338901042938,0.7697192430496216,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9803771972656,284.9807434082031,1.0,0.569393515586853,0.3538586795330047,0.3538586795330047,1.0,1.0,-2.795072078704834,0.6935853362083435,2.1014866828918457,0.064106099307537,0.929215133190155,0.929215133190155,0.0,194.932373046875,181.0,39803.328125,0.0,2172.64453125,1.0,280.94195556640625,283.521240234375,293.569091796875,296.1453552246094,293.1499938964844,293.1499938964844,280.6499938964844,34507.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870043754577637,1.0,0.0,0.0,3.6892035007476807,3.689227819442749,9.081520033760172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.50927734375,0.0,1565.9359130859375,1895.4371337890625,0.0,3282.181884765625,0.9130247831344604,1.0,0.0,3.0,1.0,0.0
18124800,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7256200313568115,0.2876914143562317,0.2640938758850097,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427263498306274,0.4603499472141266,0.4407746493816376,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.8675209879875183,0.5419568419456482,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7517797350883484,0.323063850402832,0.3114799559116363,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.605197548866272,0.1649338901042938,0.7697192430496216,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9803771972656,284.9807434082031,1.0,0.569393515586853,0.3538586795330047,0.3538586795330047,1.0,1.0,-2.795072078704834,0.6935853362083435,2.1014866828918457,0.064106099307537,0.929215133190155,0.929215133190155,0.0,194.932373046875,181.0,39803.328125,0.0,2172.64453125,1.0,280.94195556640625,283.521240234375,293.569091796875,296.1453552246094,293.1499938964844,293.1499938964844,280.6499938964844,34507.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870043754577637,1.0,0.0,0.0,3.6892035007476807,3.689227819442749,9.081520033760172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.50927734375,0.0,1565.9359130859375,1895.4371337890625,0.0,3282.181884765625,0.9130247831344604,1.0,0.0,3.0,1.0,0.0
18124860,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7249718904495239,0.2845712602138519,0.261429488658905,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8421859741210938,0.4558600783348083,0.4367030560970306,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8646746873855591,0.5380393862724304,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7512416839599609,0.319847047328949,0.308540940284729,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6036987900733948,0.1625272333621978,0.7589662671089172,284.8697814941406,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.87225341796875,1.0,0.564303457736969,0.3551627993583679,0.3551627993583679,1.0,1.0,-2.765803337097168,0.6875098347663879,2.0782933235168457,0.0643972977995872,0.8106351494789124,0.8106351494789124,0.0,191.78347778320312,184.0,39836.65625,0.0,2109.29296875,1.0,280.65838623046875,283.410888671875,293.60693359375,296.22998046875,293.1499938964844,293.1499938964844,280.95001220703125,42002.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855577111244202,1.0,0.0,0.0,3.454507112503052,3.4545302391052246,7.962794370541815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.998046875,0.0,1368.8609619140625,1895.4371337890625,0.0,3268.64013671875,0.8670364022254944,1.0,0.0,3.0,1.0,0.0
18124920,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7249718904495239,0.2845712602138519,0.261429488658905,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8421859741210938,0.4558600783348083,0.4367030560970306,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8646746873855591,0.5380393862724304,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7512416839599609,0.319847047328949,0.308540940284729,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6036987900733948,0.1625272333621978,0.7589662671089172,284.8697814941406,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.87225341796875,1.0,0.564303457736969,0.3551627993583679,0.3551627993583679,1.0,1.0,-2.765803337097168,0.6875098347663879,2.0782933235168457,0.0643972977995872,0.8106351494789124,0.8106351494789124,0.0,191.78347778320312,184.0,39836.65625,0.0,2109.29296875,1.0,280.65838623046875,283.410888671875,293.60693359375,296.22998046875,293.1499938964844,293.1499938964844,280.95001220703125,42002.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855577111244202,1.0,0.0,0.0,3.454507112503052,3.4545302391052246,7.962794370541815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.998046875,0.0,1368.8609619140625,1895.4371337890625,0.0,3268.64013671875,0.8670364022254944,1.0,0.0,3.0,1.0,0.0
18124980,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7231389284133911,0.2822414636611938,0.2591241896152496,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401210308074951,0.4521897733211517,0.4330143630504608,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.862220048904419,0.5376585721969604,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493137121200562,0.3171882629394531,0.3058606684207916,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009313464164734,0.1604185998439788,0.7490037679672241,284.9895935058594,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610553622245789,0.3564668893814087,0.3564668893814087,1.0,1.0,-2.742940664291382,0.6834638714790344,2.059476852416992,0.0653156116604805,0.8990486860275269,0.8990486860275269,0.0,190.7502899169922,187.0,38777.28125,0.0,2067.26220703125,1.0,280.9407043457031,283.55474853515625,293.4798583984375,295.98846435546875,293.1499938964844,293.1499938964844,281.25,34153.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815484642982483,1.0,0.0,0.0,3.5456247329711914,3.545647621154785,8.388394689973211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.0673828125,0.0,1406.69580078125,1895.4371337890625,0.0,3231.090576171875,0.8806304335594177,1.0,0.0,3.0,1.0,0.0
18125040,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7231389284133911,0.2822414636611938,0.2591241896152496,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401210308074951,0.4521897733211517,0.4330143630504608,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.862220048904419,0.5376585721969604,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493137121200562,0.3171882629394531,0.3058606684207916,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009313464164734,0.1604185998439788,0.7490037679672241,284.9895935058594,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610553622245789,0.3564668893814087,0.3564668893814087,1.0,1.0,-2.742940664291382,0.6834638714790344,2.059476852416992,0.0653156116604805,0.8990486860275269,0.8990486860275269,0.0,190.7502899169922,187.0,38777.28125,0.0,2067.26220703125,1.0,280.9407043457031,283.55474853515625,293.4798583984375,295.98846435546875,293.1499938964844,293.1499938964844,281.25,34153.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815484642982483,1.0,0.0,0.0,3.5456247329711914,3.545647621154785,8.388394689973211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.0673828125,0.0,1406.69580078125,1895.4371337890625,0.0,3231.090576171875,0.8806304335594177,1.0,0.0,3.0,1.0,0.0
18125100,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.722041130065918,0.2811990678310394,0.2581430077552795,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8388296961784363,0.4504957199096679,0.431365966796875,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.8608760237693787,0.5382363200187683,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7481263875961304,0.3159673810005188,0.3046716749668121,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.5993602275848389,0.1594431698322296,0.7445350885391235,285.08966064453125,284.95001220703125,297.4046936035156,290.6469116210937,297.0856628417969,296.97906494140625,285.09344482421875,1.0,0.5599746108055115,0.3571189343929291,0.3571189343929291,1.0,1.0,-2.733673334121704,0.6821223497390747,2.051551103591919,0.065996378660202,0.993833065032959,0.993833065032959,0.0,190.7199859619141,187.0,37926.48046875,0.0,2052.19775390625,1.0,281.1971435546875,283.68035888671875,293.4096069335937,295.8075256347656,293.1499938964844,293.1499938964844,281.25,31297.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789135813713074,1.0,0.0,0.0,3.637209892272949,3.637233018875122,8.827343549455691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.48779296875,0.0,1483.921875,1895.4371337890625,0.0,3206.398193359375,0.9003583788871765,1.0,0.0,3.0,1.0,0.0
18125160,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7209004163742065,0.2801983952522278,0.2572853565216064,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8374584913253784,0.4488520324230194,0.4298606216907501,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9990000128746032,0.8593785762786865,0.5391606092453003,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7468740940093994,0.3147888481616974,0.3035916090011596,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.5977361798286438,0.1585050672292709,0.740414559841156,285.083251953125,284.95001220703125,297.3768920898437,290.6307067871094,297.0797424316406,296.9802551269531,285.0809631347656,1.0,0.5591850876808167,0.3577660918235779,0.3577660918235779,1.0,1.0,-2.725693225860596,0.6811765432357788,2.044516563415528,0.066791720688343,1.0,1.0,0.0,190.9205474853516,190.0,37892.36328125,0.0,2040.3426513671875,1.0,281.2418518066406,283.669189453125,293.3973693847656,295.8366394042969,293.1499938964844,293.1499938964844,280.95001220703125,31399.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765634894371033,1.0,0.0,0.0,3.734541416168213,3.734565496444702,9.306102697337336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.9248046875,0.0,1594.05419921875,1895.4371337890625,0.0,3184.366943359375,0.9207758903503418,1.0,0.0,3.0,1.0,0.0
18125220,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7169659733772278,0.2769212424755096,0.2547942101955414,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8331419825553894,0.4442103803157806,0.4259935617446899,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8529762625694275,0.5432201623916626,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7429584264755249,0.3114418983459472,0.3008287847042084,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5930878520011902,0.1560632437467575,0.7307476997375488,284.880615234375,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.88092041015625,1.0,0.558059573173523,0.3590603768825531,0.3590603768825531,1.0,1.0,-2.707998275756836,0.6786831617355347,2.029315233230591,0.0682667195796966,0.8885623216629028,0.8885623216629028,0.0,192.44430541992188,178.0,38679.703125,0.0,2019.2274169921875,1.0,280.95635986328125,283.4473876953125,293.4869384765625,296.0216064453125,293.1499938964844,293.1499938964844,281.25,37552.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746494054794312,1.0,0.0,0.0,3.71030855178833,3.710333585739136,9.185723683913238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.615234375,0.0,1613.111328125,1895.4371337890625,0.0,3166.4189453125,0.9192160367965698,1.0,0.0,3.0,1.0,0.0
18125280,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7169659733772278,0.2769212424755096,0.2547942101955414,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8331419825553894,0.4442103803157806,0.4259935617446899,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8529762625694275,0.5432201623916626,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7429584264755249,0.3114418983459472,0.3008287847042084,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5930878520011902,0.1560632437467575,0.7307476997375488,284.880615234375,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.88092041015625,1.0,0.558059573173523,0.3590603768825531,0.3590603768825531,1.0,1.0,-2.707998275756836,0.6786831617355347,2.029315233230591,0.0682667195796966,0.8885623216629028,0.8885623216629028,0.0,192.44430541992188,178.0,38679.703125,0.0,2019.2274169921875,1.0,280.95635986328125,283.4473876953125,293.4869384765625,296.0216064453125,293.1499938964844,293.1499938964844,281.25,37552.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746494054794312,1.0,0.0,0.0,3.71030855178833,3.710333585739136,9.185723683913238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.615234375,0.0,1613.111328125,1895.4371337890625,0.0,3166.4189453125,0.9192160367965698,1.0,0.0,3.0,1.0,0.0
18125340,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7159847617149353,0.2742071747779846,0.2520338296890259,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8323038816452026,0.4401282668113708,0.4218052923679352,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8474399447441101,0.5396203994750977,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7420778274536133,0.3084048330783844,0.2977082431316376,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.5909985303878784,0.1536671221256256,0.71924889087677,285.0053405761719,284.95001220703125,297.2708435058594,290.5692749023437,297.0503845214844,296.97607421875,285.0028991699219,1.0,0.5522485375404358,0.3603546619415283,0.3603546619415283,1.0,1.0,-2.6777665615081787,0.6720351576805115,2.0057313442230225,0.0684755370020866,0.987503945827484,0.987503945827484,0.0,189.47119140625,166.0,37477.49609375,0.0,1958.1666259765625,1.0,281.2435913085937,283.5984802246094,293.3798522949219,295.8074951171875,293.1499938964844,293.1499938964844,280.95001220703125,33289.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870569109916687,1.0,0.0,0.0,3.807106494903565,3.807131767272949,9.671266525401734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.77734375,0.0,1693.9305419921875,1895.4371337890625,0.0,3128.149169921875,0.9385852813720704,1.0,0.0,3.0,1.0,0.0
18125400,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7159847617149353,0.2742071747779846,0.2520338296890259,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8323038816452026,0.4401282668113708,0.4218052923679352,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8474399447441101,0.5396203994750977,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7420778274536133,0.3084048330783844,0.2977082431316376,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.5909985303878784,0.1536671221256256,0.71924889087677,285.0053405761719,284.95001220703125,297.2708435058594,290.5692749023437,297.0503845214844,296.97607421875,285.0028991699219,1.0,0.5522485375404358,0.3603546619415283,0.3603546619415283,1.0,1.0,-2.6777665615081787,0.6720351576805115,2.0057313442230225,0.0684755370020866,0.987503945827484,0.987503945827484,0.0,189.47119140625,166.0,37477.49609375,0.0,1958.1666259765625,1.0,281.2435913085937,283.5984802246094,293.3798522949219,295.8074951171875,293.1499938964844,293.1499938964844,280.95001220703125,33289.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870569109916687,1.0,0.0,0.0,3.807106494903565,3.807131767272949,9.671266525401734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.77734375,0.0,1693.9305419921875,1895.4371337890625,0.0,3128.149169921875,0.9385852813720704,1.0,0.0,3.0,1.0,0.0
18125460,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7171885371208191,0.2708317041397095,0.2490845620632171,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8339906334877014,0.4353575110435486,0.4174065887928009,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9990000128746032,0.8422593474388123,0.530534565448761,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434110045433044,0.3048369586467743,0.2943732142448425,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.59095299243927,0.1510124057531356,0.7069969773292542,284.84002685546875,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426818847656,1.0,0.5437068343162537,0.3616510033607483,0.3616510033607483,1.0,1.0,-2.639298677444458,0.6626152992248535,1.9766833782196045,0.0677195116877555,0.8340924382209778,0.8340924382209778,0.0,183.3684234619141,169.0,37597.1171875,0.0,1871.7059326171875,1.0,280.95635986328125,283.4340515136719,293.4412536621094,295.9252014160156,293.1499938964844,293.1499938964844,281.25,41900.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868945837020874,1.0,0.0,0.0,3.6200668811798096,3.620091676712036,8.744328283682989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.67626953125,0.0,1543.9041748046875,1895.4371337890625,0.0,3112.922119140625,0.9023473262786864,1.0,0.0,3.0,1.0,0.0
18125520,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7171885371208191,0.2708317041397095,0.2490845620632171,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8339906334877014,0.4353575110435486,0.4174065887928009,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9990000128746032,0.8422593474388123,0.530534565448761,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434110045433044,0.3048369586467743,0.2943732142448425,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.59095299243927,0.1510124057531356,0.7069969773292542,284.84002685546875,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426818847656,1.0,0.5437068343162537,0.3616510033607483,0.3616510033607483,1.0,1.0,-2.639298677444458,0.6626152992248535,1.9766833782196045,0.0677195116877555,0.8340924382209778,0.8340924382209778,0.0,183.3684234619141,169.0,37597.1171875,0.0,1871.7059326171875,1.0,280.95635986328125,283.4340515136719,293.4412536621094,295.9252014160156,293.1499938964844,293.1499938964844,281.25,41900.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868945837020874,1.0,0.0,0.0,3.6200668811798096,3.620091676712036,8.744328283682989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.67626953125,0.0,1543.9041748046875,1895.4371337890625,0.0,3112.922119140625,0.9023473262786864,1.0,0.0,3.0,1.0,0.0
18125580,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7166130542755127,0.2683404386043548,0.2464876621961593,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8335472941398621,0.4314753711223602,0.4133811593055725,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8393858075141907,0.526314914226532,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7428087592124939,0.3018794357776642,0.2912799715995788,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890753865242004,0.148711085319519,0.6956140995025635,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224914550781,296.97119140625,284.9815673828125,1.0,0.538388729095459,0.3629473745822906,0.3629473745822906,1.0,1.0,-2.608858585357666,0.6557767987251282,1.9530818462371824,0.0674355253577232,0.9260807037353516,0.9260807037353516,0.0,180.12486267089844,172.0,36355.91796875,0.0,1811.8773193359373,1.0,281.24188232421875,283.6044311523437,293.3115539550781,295.673828125,293.1499938964844,293.1499938964844,280.95001220703125,34585.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645506501197815,1.0,0.0,0.0,3.677901268005371,3.677925348281861,9.025960707731427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.80322265625,0.0,1553.771240234375,1895.4371337890625,0.0,3071.690185546875,0.9105960130691528,1.0,0.0,3.0,1.0,0.0
18125640,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7166130542755127,0.2683404386043548,0.2464876621961593,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8335472941398621,0.4314753711223602,0.4133811593055725,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8393858075141907,0.526314914226532,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7428087592124939,0.3018794357776642,0.2912799715995788,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890753865242004,0.148711085319519,0.6956140995025635,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224914550781,296.97119140625,284.9815673828125,1.0,0.538388729095459,0.3629473745822906,0.3629473745822906,1.0,1.0,-2.608858585357666,0.6557767987251282,1.9530818462371824,0.0674355253577232,0.9260807037353516,0.9260807037353516,0.0,180.12486267089844,172.0,36355.91796875,0.0,1811.8773193359373,1.0,281.24188232421875,283.6044311523437,293.3115539550781,295.673828125,293.1499938964844,293.1499938964844,280.95001220703125,34585.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645506501197815,1.0,0.0,0.0,3.677901268005371,3.677925348281861,9.025960707731427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.80322265625,0.0,1553.771240234375,1895.4371337890625,0.0,3071.690185546875,0.9105960130691528,1.0,0.0,3.0,1.0,0.0
18125700,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7158334851264954,0.2668791115283966,0.2453490793704986,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8327035307884216,0.4292973577976227,0.4115194380283355,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.8372001647949219,0.5256505012512207,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7419763803482056,0.3002513945102691,0.2898745834827423,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.5876862406730652,0.1475183218717575,0.6905224323272705,284.8473205566406,284.95001220703125,297.15155029296875,290.50146484375,297.0164489746094,296.9706726074219,284.8406677246094,1.0,0.5365152955055237,0.3635955452919006,0.3635955452919006,1.0,1.0,-2.5966479778289795,0.6533205509185791,1.94332754611969,0.0676876530051231,0.8265621066093445,0.8265621066093445,0.0,179.36488342285156,172.0,36924.5625,0.0,1790.5963134765625,1.0,280.99725341796875,283.4485778808594,293.3697509765625,295.8466796875,293.1499938964844,293.1499938964844,280.95001220703125,39533.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635704517364502,1.0,0.0,0.0,3.61220908164978,3.6122334003448486,8.706408607395133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.77001953125,0.0,1517.6920166015625,1895.4371337890625,0.0,3062.4951171875,0.8965139985084534,1.0,0.0,3.0,1.0,0.0
18125760,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7142490148544312,0.2652221620082855,0.2439141571521759,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8310942649841309,0.4269415736198425,0.4093469083309173,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.8343173265457153,0.5261361002922058,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7404490113258362,0.2984611690044403,0.2882376909255981,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.5856032371520996,0.1462212204933166,0.6849022507667542,284.864013671875,284.95001220703125,297.1297302246094,290.48931884765625,297.009765625,296.9690246582031,284.867919921875,1.0,0.5349758863449097,0.3643964529037475,0.3643964529037475,1.0,1.0,-2.584176778793335,0.6511092185974121,1.9330676794052124,0.0682451799511909,0.8035885691642761,0.8035885691642761,0.0,179.1909942626953,160.0,36441.07421875,0.0,1771.682861328125,1.0,280.9578552246094,283.48992919921875,293.3649597167969,295.7757263183594,293.1499938964844,293.1499938964844,281.25,42661.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624101281166077,1.0,0.0,0.0,3.4325995445251465,3.43262267112732,7.862118422963249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.41552734375,0.0,1351.356689453125,1895.4371337890625,0.0,3051.611083984375,0.8625715374946594,1.0,0.0,3.0,1.0,0.0
18125820,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7149180769920349,0.2628127336502075,0.2414090931415558,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320171236991882,0.4231584370136261,0.4054306149482727,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.8304874300956726,0.5192466974258423,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410224080085754,0.2955248355865478,0.28516885638237,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848209261894226,0.1439523994922638,0.6736336350440979,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5276985764503479,0.3659982085227966,0.3659982085227966,1.0,1.0,-2.550966501235962,0.6439273357391357,1.9070390462875368,0.0685701891779899,0.8935335278511047,0.8935335278511047,0.0,174.54811096191406,163.0,35326.046875,0.0,1703.8521728515625,1.0,281.2405090332031,283.6355895996094,293.2432861328125,295.54132080078125,293.1499938964844,293.1499938964844,281.54998779296875,34173.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576045632362366,1.0,0.0,0.0,3.525818347930908,3.525840997695923,8.294938993458345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.232421875,0.0,1386.151611328125,1895.4371337890625,0.0,3006.541015625,0.8761700391769409,1.0,0.0,3.0,1.0,0.0
18125880,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7149180769920349,0.2628127336502075,0.2414090931415558,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320171236991882,0.4231584370136261,0.4054306149482727,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.8304874300956726,0.5192466974258423,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410224080085754,0.2955248355865478,0.28516885638237,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848209261894226,0.1439523994922638,0.6736336350440979,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5276985764503479,0.3659982085227966,0.3659982085227966,1.0,1.0,-2.550966501235962,0.6439273357391357,1.9070390462875368,0.0685701891779899,0.8935335278511047,0.8935335278511047,0.0,174.54811096191406,163.0,35326.046875,0.0,1703.8521728515625,1.0,281.2405090332031,283.6355895996094,293.2432861328125,295.54132080078125,293.1499938964844,293.1499938964844,281.54998779296875,34173.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576045632362366,1.0,0.0,0.0,3.525818347930908,3.525840997695923,8.294938993458345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.232421875,0.0,1386.151611328125,1895.4371337890625,0.0,3006.541015625,0.8761700391769409,1.0,0.0,3.0,1.0,0.0
18125940,296.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.7145262360572815,0.0,0.2394568771123886,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.8315222859382629,0.0,0.4020567238330841,296.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.9990000128746032,0.0,0.5159112215042114,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.7403950691223145,0.0,0.2825701832771301,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.5830168128013611,0.0,0.6640751957893372,285.08502197265625,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.08233642578125,0.0,0.0,0.3675999641418457,0.3675999641418457,1.0,1.0,-2.525939702987671,0.6394045352935791,1.886535167694092,0.0694600567221641,0.0,0.0,0.0,172.0164031982422,60.0,34375.359375,0.0,1657.8978271484375,0.0,281.5419616699219,283.75299072265625,293.16326904296875,295.3879699707031,293.1499938964844,293.1499938964844,278.1499938964844,31169.494140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.719990968704224,3.720014810562134,9.233727382707002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.604248046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.7145262360572815,0.0,0.2394568771123886,296.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.8315222859382629,0.0,0.4020567238330841,296.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.9990000128746032,0.0,0.5159112215042114,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.7403950691223145,0.0,0.2825701832771301,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.5830168128013611,0.0,0.6640751957893372,285.08502197265625,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.08233642578125,0.0,0.0,0.3675999641418457,0.3675999641418457,1.0,1.0,-2.525939702987671,0.6394045352935791,1.886535167694092,0.0694600567221641,0.0,0.0,0.0,172.0164031982422,60.0,34375.359375,0.0,1657.8978271484375,0.0,281.5419616699219,283.75299072265625,293.16326904296875,295.3879699707031,293.1499938964844,293.1499938964844,278.1499938964844,31169.494140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.719990968704224,3.720014810562134,9.233727382707002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.604248046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.0007924954406917,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.3612615466117859,0.0,0.0008345415117219,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.3612615466117859,0.0,0.000616390723735,297.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0008345377864316,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0039585842750966,286.53045654296875,294.1499938964844,297.029052734375,290.4346923828125,296.5011901855469,296.951904296875,284.0300598144531,0.0,0.0,0.2836010754108429,0.2836010754108429,1.0,1.0,-0.0084454147145152,0.0020203252788633,0.0064250896684825,-0.017266409471631,0.0,0.0,0.0,-0.046906441450119,60.0,1630.2528076171875,0.0,-4.862913101533195e-06,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,6.100162863731384e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4734750842892487e-14,4.4745762271206774e-14,2.0577184024764933e-19,3.110299344466494e-12,3.110291538210852e-12,7.784116979981263e-18,0.0,0.0,-0.0,0.0,0.0,5.830519465434169e-24,3.1878702217097e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.0008995548123493,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.0014648886863142,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0020626366604119,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.0010520399082452,297.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0026598710101097,286.49859619140625,294.1499938964844,297.0133361816406,290.4256591796875,296.5335693359375,296.9574584960937,283.63690185546875,0.0,0.0,0.2205599844455719,0.2205599844455719,1.0,1.0,-0.0046960390172898,0.0010233897482976,0.0036726491525769,-0.0172896906733512,0.0,0.0,0.0,-0.0276116617023944,60.0,761.3138427734375,0.0,-6.505863439087989e-06,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4830468290362907e-28,-3.0076301828410278e-28,-3.760775768605526e-31,2.670958339717907e-18,2.668823386556908e-18,2.1350408066013777e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,9.58028613240458e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,0.0001006455277092,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,7.388172525679693e-05,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0001008366671158,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,0.0004793948610313,286.4507141113281,294.1499938964844,296.9766540527344,290.40313720703125,296.3978881835937,296.8089294433594,283.4067077636719,0.0,0.0,0.0735199972987175,0.0735199972987175,1.0,1.0,0.0020108432509005,1.2588421668624504e-05,-0.0020234317053109,-0.0170764047652483,0.0,0.0,0.0,0.0074768452905118,60.0,128.06039428710938,-0.0,-7.105222010750367e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.63409402152217e-42,-5.5869769772630457e-42,-3.0674423384070246e-42,-4.8457027882084134e-21,-2.3839104935192087e-21,-2.461792294689205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,9.58028613240458e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,0.0001006455277092,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,7.388172525679693e-05,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0001008366671158,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,0.0004793948610313,286.4507141113281,294.1499938964844,296.9766540527344,290.40313720703125,296.3978881835937,296.8089294433594,283.4067077636719,0.0,0.0,0.0735199972987175,0.0735199972987175,1.0,1.0,0.0020108432509005,1.2588421668624504e-05,-0.0020234317053109,-0.0170764047652483,0.0,0.0,0.0,0.0074768452905118,60.0,128.06039428710938,-0.0,-7.105222010750367e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.63409402152217e-42,-5.5869769772630457e-42,-3.0674423384070246e-42,-4.8457027882084134e-21,-2.3839104935192087e-21,-2.461792294689205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,9.49227760429494e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,9.99518160824664e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,7.381094474112615e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,9.995706204790622e-05,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.000474173168186,286.42047119140625,294.1499938964844,296.9583435058594,290.3911437988281,296.3639221191406,296.7933959960937,283.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003297986462,1.3140765808827837e-08,0.0011003166437149,-0.0181336998939514,0.0,0.0,0.0,-0.0088821006938815,60.0,55.65207290649414,0.0,-6.976391375701496e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7916969414966505e-21,-2.394711501302849e-21,-2.3969854401938018e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.499887528363617e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,0.0001000388874672,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,7.388839730992913e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,0.0001000385964289,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,0.0004745287587866,286.4149780273437,294.1499938964844,296.94000244140625,290.3786926269531,296.36920166015625,296.8153991699219,283.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123583488166,7.310338112631598e-09,0.0010123510146513,-0.0182016883045434,0.0,0.0,0.0,-0.0084364702925086,60.0,26.34980201721192,0.0,-6.987600897900847e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790119320660404e-21,-2.395026742742349e-21,-2.3950925779180552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,9.50168541749008e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0001000580305117,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,7.390294194919989e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0001000575794023,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.0004746179620269,286.4036560058594,294.1499938964844,296.9033203125,290.3524475097656,296.37908935546875,296.8431091308594,283.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331347529060395e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.36598300933838,0.0,-6.990220668967595e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900700452528206e-21,-2.3950364362651525e-21,-2.395033810936061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,9.50168541749008e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0001000580305117,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,7.390294194919989e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0001000575794023,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.0004746179620269,286.4036560058594,294.1499938964844,296.9033203125,290.3524475097656,296.37908935546875,296.8431091308594,283.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331347529060395e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.36598300933838,0.0,-6.990220668967595e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900700452528206e-21,-2.3950364362651525e-21,-2.395033810936061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
