time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126540,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,9.502888860879466e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,0.000100070676126,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,7.391226245090365e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.0001000702395685,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0004746782360598,286.39190673828125,294.1499938964844,296.8666687011719,290.3245544433594,296.3881225585937,296.85357666015625,283.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.56897258758545,0.0,-6.991963630298417e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790072064736738e-21,-2.395035830419977e-21,-2.395036032368369e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,9.502888860879466e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,0.000100070676126,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,7.391226245090365e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590270996094,0.0,0.0,0.0001000702395685,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0004746782360598,286.39190673828125,294.1499938964844,296.8666687011719,290.3245544433594,296.3881225585937,296.85357666015625,283.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.56897258758545,0.0,-6.991963630298417e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.790072064736738e-21,-2.395035830419977e-21,-2.395036032368369e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,9.503533510724084e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,0.0001000774645945,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,7.391727558569983e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,0.000100077028037,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.0004747105995193,286.3797912597656,294.1499938964844,296.8299865722656,290.2951965332031,296.3963317871094,296.8514099121094,283.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.284663200378418,0.0,-6.992886625312168e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,9.503533510724084e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,0.0001000774645945,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,7.391727558569983e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,0.000100077028037,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.0004747105995193,286.3797912597656,294.1499938964844,296.8299865722656,290.2951965332031,296.3963317871094,296.8514099121094,283.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.284663200378418,0.0,-6.992886625312168e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,9.503620822215451e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,0.0001000783740892,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,7.391793769784272e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,0.0001000779448077,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0004747150524053,286.3673095703125,294.1499938964844,296.7933349609375,290.2645263671875,296.4036865234375,296.84002685546875,283.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.190699577331545,0.0,-6.99298823292338e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,9.503620822215451e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,0.0001000783740892,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,7.391793769784272e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,0.0001000779448077,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,0.0004747150524053,286.3673095703125,294.1499938964844,296.7933349609375,290.2645263671875,296.4036865234375,296.84002685546875,283.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.190699577331545,0.0,-6.99298823292338e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,9.50344037846662e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0001000764750642,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,7.391653343802318e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0001000760457827,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0004747061466332,286.3609313964844,294.1499938964844,296.7749938964844,290.24871826171875,296.4070739746094,296.83160400390625,283.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442654706692e-09,0.0010127210989594,-0.0183139517903327,0.0,0.0,0.0,-0.0084577370434999,60.0,9.155570030212402,0.0,-6.992710410713698e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,9.503144974587484e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.0001000733536784,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,7.391422695945948e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001000729316729,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.000474691420095,286.3544616699219,294.1499938964844,296.75665283203125,290.232666015625,296.4102478027344,296.8218078613281,283.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126960696652,7.348649688765363e-09,0.0010126887354999,-0.0183040164411067,0.0,0.0,0.0,-0.0084558567032217,60.0,9.131035804748535,0.0,-6.99226276879017e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,9.50211615418084e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0001000625125016,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,7.390621613012627e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,0.000100062097772,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,0.0004746401682496,286.3414001464844,294.1499938964844,296.7200012207031,290.19976806640625,296.4161071777344,296.7992858886719,283.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.620610237121582,0.0,-6.990723022681777e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,9.50211615418084e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0001000625125016,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,7.390621613012627e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,0.000100062097772,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,0.0004746401682496,286.3414001464844,294.1499938964844,296.7200012207031,290.19976806640625,296.4161071777344,296.7992858886719,283.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.620610237121582,0.0,-6.990723022681777e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,9.500520536676048e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,0.0001000457050395,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,7.389379607047886e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0001000452903099,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,0.0004745605983771,286.3280639648437,294.1499938964844,296.6833190917969,290.166015625,296.42120361328125,296.7731018066406,283.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.80621337890625,0.0,-6.988350520487074e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,9.500520536676048e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,0.0001000457050395,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,7.389379607047886e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0001000452903099,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,0.0004745605983771,286.3280639648437,294.1499938964844,296.6833190917969,290.166015625,296.42120361328125,296.7731018066406,283.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.80621337890625,0.0,-6.988350520487074e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,9.49836103245616e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.00010002295312,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,7.387698133243248e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.0001000225456664,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0004744528559967,286.3144836425781,294.1499938964844,296.64666748046875,290.13153076171875,296.4255676269531,296.7442626953125,283.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.85695457458496,0.0,-6.98514881491974e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,9.49836103245616e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.00010002295312,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,7.387698133243248e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.0001000225456664,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0004744528559967,286.3144836425781,294.1499938964844,296.64666748046875,290.13153076171875,296.4255676269531,296.7442626953125,283.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.85695457458496,0.0,-6.98514881491974e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,9.495637641521172e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,9.999426401918754e-05,299.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,7.385579374385998e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,9.999386384151876e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0004743169411085,286.3006896972656,294.1499938964844,296.6099853515625,290.0964660644531,296.4291381835937,296.71343994140625,283.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,9.8367919921875,0.0,-6.981119327065245e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,9.495637641521172e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,9.999426401918754e-05,299.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,7.385579374385998e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,9.999386384151876e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0004743169411085,286.3006896972656,294.1499938964844,296.6099853515625,290.0964660644531,296.4291381835937,296.71343994140625,283.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,9.8367919921875,0.0,-6.981119327065245e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,9.49405221035704e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,9.9977565696463e-05,299.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,7.384346099570394e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,9.997717279475182e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0004742378368973,286.293701171875,294.1499938964844,296.5916748046875,290.0787658691406,296.4306335449219,296.6974182128906,283.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234399301836447e-09,0.0010117117781192,-0.018004773184657,0.0,0.0,0.0,-0.0083992183208465,60.0,9.814105987548828,0.0,-6.978776667665444e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,9.492347453488036e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,9.995960863307118e-05,299.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,7.383018964901567e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,9.995921573136002e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,0.0004741527372971,286.28668212890625,294.1499938964844,296.5733337402344,290.0610046386719,296.43194580078125,296.68115234375,283.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213052377608163e-09,0.0010115293553099,-0.0179488621652126,0.0,0.0,0.0,-0.0083886366337537,60.0,9.786431312561035,0.0,-6.976257793667173e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,9.488523210166022e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,9.991932893171906e-05,299.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,7.380043825833127e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,9.99189360300079e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.0004739618161693,286.2725524902344,294.1499938964844,296.5366516113281,290.02520751953125,296.4341125488281,296.6480407714844,283.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111200390383,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,12.841833114624023,0.0,-6.970613952717032e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,9.488523210166022e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,9.991932893171906e-05,299.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,7.380043825833127e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,9.99189360300079e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.0004739618161693,286.2725524902344,294.1499938964844,296.5366516113281,290.02520751953125,296.4341125488281,296.6480407714844,283.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111200390383,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,12.841833114624023,0.0,-6.970613952717032e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,9.484148176852614e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,9.987325029214844e-05,299.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,7.37663940526545e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,9.987286466639488e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0004737433919217,286.2582702636719,294.1499938964844,296.5,289.98931884765625,296.435546875,296.6142272949219,284.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476651916997e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,12.660711288452148,0.0,-6.9641636457618e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,9.484148176852614e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,9.987325029214844e-05,299.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,7.37663940526545e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,9.987286466639488e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0004737433919217,286.2582702636719,294.1499938964844,296.5,289.98931884765625,296.435546875,296.6142272949219,284.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476651916997e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,12.660711288452148,0.0,-6.9641636457618e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,9.479156869929284e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,9.982068149838597e-05,299.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,7.372756226686761e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,9.982030314859004e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0004734942049253,286.2438659667969,294.1499938964844,296.4633483886719,289.95343017578125,296.43634033203125,296.5799865722656,284.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.360960960388184,0.0,-6.956812370617629e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,9.479156869929284e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,9.982068149838597e-05,299.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,7.372756226686761e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,9.982030314859004e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0004734942049253,286.2438659667969,294.1499938964844,296.4633483886719,289.95343017578125,296.43634033203125,296.5799865722656,284.05291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.360960960388184,0.0,-6.956812370617629e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,9.47344015003182e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,9.97604729491286e-05,299.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,7.368309161392972e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,9.976009459933266e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.0004732087545562,286.2293395996094,294.1499938964844,296.4266662597656,289.9176940917969,296.4364624023437,296.5454406738281,284.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.047511100769045,0.0,-6.948400255168964e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,9.47344015003182e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,9.97604729491286e-05,299.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,7.368309161392972e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,9.976009459933266e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.0004732087545562,286.2293395996094,294.1499938964844,296.4266662597656,289.9176940917969,296.4364624023437,296.5454406738281,284.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.047511100769045,0.0,-6.948400255168964e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,9.470258373767138e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0685729980469,0.0,0.0,9.972696716431528e-05,299.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,7.365833880612627e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,9.972659609047696e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,0.0004730499058496,286.2220458984375,294.1499938964844,296.4083251953125,289.8999328613281,296.43621826171875,296.528076171875,284.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.9369208155478645e-09,0.0010091682197526,-0.0172255989164114,0.0,0.0,0.0,-0.0082517461851239,60.0,11.895877838134766,0.0,-6.94372346288219e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,9.466896153753623e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,9.969155507860704e-05,299.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,7.363218173850328e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,9.969118400476872e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,0.0004728819767478,286.2147216796875,294.1499938964844,296.3900146484375,289.8822326660156,296.43585205078125,296.5107116699219,284.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894926407596813e-09,0.0010088091949,-0.0171156004071235,0.0,0.0,0.0,-0.0082309283316135,60.0,11.748087882995604,0.0,-6.938782348697714e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,9.459509601583704e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,9.961376781575382e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,7.357472350122407e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,9.96133967419155e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0004725131439045,286.2000427246094,294.1499938964844,296.35333251953125,289.8472595214844,296.4346008300781,296.4759521484375,284.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701513208831e-09,0.00100802059751,-0.0168740320950746,0.0,0.0,0.0,-0.0081852078437805,60.0,11.463265419006348,0.0,-6.927936624379073e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,9.459509601583704e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,9.961376781575382e-05,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,7.357472350122407e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,9.96133967419155e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0004725131439045,286.2000427246094,294.1499938964844,296.35333251953125,289.8472595214844,296.4346008300781,296.4759521484375,284.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701513208831e-09,0.00100802059751,-0.0168740320950746,0.0,0.0,0.0,-0.0081852078437805,60.0,11.463265419006348,0.0,-6.927936624379073e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.451220103073864e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,9.952646360034124e-05,299.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,7.351023668888956e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,9.952609980246052e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.00047209917102,286.185302734375,294.1499938964844,296.3166809082031,289.8128662109375,296.4327087402344,296.44122314453125,284.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218957351149e-09,0.0010071357246488,-0.0166029725223779,0.0,0.0,0.0,-0.0081339078024029,60.0,11.1932373046875,0.0,-6.915777106542009e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.451220103073864e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,9.952646360034124e-05,299.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,7.351023668888956e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,9.952609980246052e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.00047209917102,286.185302734375,294.1499938964844,296.3166809082031,289.8128662109375,296.4327087402344,296.44122314453125,284.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218957351149e-09,0.0010071357246488,-0.0166029725223779,0.0,0.0,0.0,-0.0081339078024029,60.0,11.1932373046875,0.0,-6.915777106542009e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,9.442048030905426e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,9.942987526301296e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,7.34388959244825e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,9.942951874108984e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0004716411640401,286.1705322265625,294.1499938964844,296.2799987792969,289.7792053222656,296.4302062988281,296.40655517578125,284.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754519423086e-09,0.0010061569046229,-0.0163031425327062,0.0,0.0,0.0,-0.0080771632492542,60.0,10.937207221984863,0.0,-6.90234003286605e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,9.442048030905426e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,9.942987526301296e-05,299.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,7.34388959244825e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,9.942951874108984e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0004716411640401,286.1705322265625,294.1499938964844,296.2799987792969,289.7792053222656,296.4302062988281,296.40655517578125,284.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754519423086e-09,0.0010061569046229,-0.0163031425327062,0.0,0.0,0.0,-0.0080771632492542,60.0,10.937207221984863,0.0,-6.90234003286605e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,9.432026854483412e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,9.932433749781922e-05,299.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,7.336094131460413e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,9.932398097589612e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.0004711406654678,286.1557312011719,294.1499938964844,296.24334716796875,289.7464294433594,296.4270935058594,296.3720703125,284.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.694372177124023,0.0,-6.887675141342697e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,9.432026854483412e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,9.932433749781922e-05,299.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,7.336094131460413e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,9.932398097589612e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,0.0004711406654678,286.1557312011719,294.1499938964844,296.24334716796875,289.7464294433594,296.4270935058594,296.3720703125,284.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.694372177124023,0.0,-6.887675141342697e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,9.426735778106377e-05,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,9.92686182144098e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,7.33197812223807e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,9.926826896844432e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0004708764317911,286.1483154296875,294.1499938964844,296.2250061035156,289.7304077148437,296.42535400390625,296.3548889160156,284.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004529534839,6.3936855809743065e-09,0.0010045231319963,-0.0158026423305273,0.0,0.0,0.0,-0.0079824421554803,60.0,10.576800346374512,0.0,-6.879939462578477e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,9.421227150596678e-05,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,9.921060700435191e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,7.327693310799077e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,9.921025775838645e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0004706013423856,286.14093017578125,294.1499938964844,296.2066650390625,289.71466064453125,296.4234619140625,296.3377380371094,284.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039417538791,6.324957890768701e-09,0.0010039354674518,-0.0156226092949509,0.0,0.0,0.0,-0.0079483706504106,60.0,10.462512016296388,0.0,-6.871890434467788e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,9.4097173132468e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,9.908938955049962e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,7.318739517359063e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,9.908904758049176e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,0.0004700264835264,286.1261291503906,294.1499938964844,296.1700134277344,289.6840515136719,296.41925048828125,296.3036193847656,284.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.1813603124960545e-09,0.0010027075186371,-0.0152464490383863,0.0,0.0,0.0,-0.0078771831467747,60.0,10.243145942687988,0.0,-6.855088940938003e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
