time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128880,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,9.4097173132468e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,9.908938955049962e-05,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,7.318739517359063e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,9.908904758049176e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,0.0004700264835264,286.1261291503906,294.1499938964844,296.1700134277344,289.6840515136719,296.41925048828125,296.3036193847656,284.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027136886492,6.1813603124960545e-09,0.0010027075186371,-0.0152464490383863,0.0,0.0,0.0,-0.0078771831467747,60.0,10.243145942687988,0.0,-6.855088940938003e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,9.39756937441416e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,9.896145638776944e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,7.309290231205523e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,9.896111441776156e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0004694197850767,286.111328125,294.1499938964844,296.1333312988281,289.6547546386719,296.41436767578125,296.269775390625,284.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014177532866,6.029819310526818e-09,0.0010014116996899,-0.0148494746536016,0.0,0.0,0.0,-0.0078020575456321,60.0,10.036293029785156,0.0,-6.837380084334654e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,9.39756937441416e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,9.896145638776944e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,7.309290231205523e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,9.896111441776156e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0004694197850767,286.111328125,294.1499938964844,296.1333312988281,289.6547546386719,296.41436767578125,296.269775390625,284.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014177532866,6.029819310526818e-09,0.0010014116996899,-0.0148494746536016,0.0,0.0,0.0,-0.0078020575456321,60.0,10.036293029785156,0.0,-6.837380084334654e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,9.384956501889974e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,9.882863378152253e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,7.29948005755432e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,9.882829908747226e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,0.0004687898908741,286.0965576171875,294.1499938964844,296.0966796875,289.6268920898437,296.40899658203125,296.2361755371094,284.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.872497155223755e-09,0.0010000664042308,-0.0144373476505279,0.0,0.0,0.0,-0.0077240662649273,60.0,9.83948802947998,0.0,-6.819020370585349e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99725341796875,0.0,0.0,9.384956501889974e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,9.882863378152253e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,7.29948005755432e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,9.882829908747226e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,0.0004687898908741,286.0965576171875,294.1499938964844,296.0966796875,289.6268920898437,296.40899658203125,296.2361755371094,284.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000723414123,5.872497155223755e-09,0.0010000664042308,-0.0144373476505279,0.0,0.0,0.0,-0.0077240662649273,60.0,9.83948802947998,0.0,-6.819020370585349e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,9.37195000005886e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.86916566034779e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,7.289362110896036e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,9.869132918538526e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.0004681402933783,286.0818176269531,294.1499938964844,296.0599975585937,289.6006164550781,296.4031066894531,296.2028503417969,284.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986849036067,5.710260264635281e-09,0.000998679199256,-0.0140123385936021,0.0,0.0,0.0,-0.0076436386443674,60.0,9.653231620788574,0.0,-6.800112117844037e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,9.37195000005886e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.86916566034779e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,7.289362110896036e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,9.869132918538526e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.0004681402933783,286.0818176269531,294.1499938964844,296.0599975585937,289.6006164550781,296.4031066894531,296.2028503417969,284.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986849036067,5.710260264635281e-09,0.000998679199256,-0.0140123385936021,0.0,0.0,0.0,-0.0076436386443674,60.0,9.653231620788574,0.0,-6.800112117844037e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,9.365341975353658e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,9.862206934485584e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,7.284222374437377e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,9.86217419267632e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0004678102268371,286.074462890625,294.1499938964844,296.0416564941406,289.5881042480469,296.3999328613281,296.186279296875,284.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979800088331,5.627837751376319e-09,0.0009979743044823,-0.0137964142486453,0.0,0.0,0.0,-0.0076027777977287,60.0,9.56407356262207,0.0,-6.790516238197597e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,9.358687384519726e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,9.855199459707364e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,7.279046258190647e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,9.8551667178981e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,0.000467477919301,286.0671081542969,294.1499938964844,296.0233459472656,289.5760498046875,296.3966369628906,296.1697998046875,284.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544844139393491e-09,0.0009972646366804,-0.013578993268311,0.0,0.0,0.0,-0.0075616342946887,60.0,9.477745056152344,0.0,-6.78086138350409e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,9.345303260488436e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,9.841104474617168e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,7.268635090440512e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,9.841072460403666e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0004668094334192,286.0524597167969,294.1499938964844,295.9866638183594,289.5533447265625,296.3896789550781,296.1370544433594,284.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.377909229054012e-09,0.0009958371520042,-0.0131416609510779,0.0,0.0,0.0,-0.0074788774363696,60.0,9.312305450439451,0.0,-6.761460724646895e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,9.345303260488436e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,9.841104474617168e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,7.268635090440512e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,9.841072460403666e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0004668094334192,286.0524597167969,294.1499938964844,295.9866638183594,289.5533447265625,296.3896789550781,296.1370544433594,284.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.377909229054012e-09,0.0009958371520042,-0.0131416609510779,0.0,0.0,0.0,-0.0074788774363696,60.0,9.312305450439451,0.0,-6.761460724646895e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,9.33189585339278e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,9.826984751271084e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,7.258206460392103e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,9.826953464653344e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0004661398124881,286.0378723144531,294.1499938964844,295.95001220703125,289.5326232910156,296.38214111328125,296.1045837402344,284.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944124612957,5.210690545709441e-09,0.0009944073390215,-0.0127035779878497,0.0,0.0,0.0,-0.0073959799483418,60.0,9.158689498901367,0.0,-6.742055091990552e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,9.33189585339278e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,9.826984751271084e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,7.258206460392103e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,9.826953464653344e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0004661398124881,286.0378723144531,294.1499938964844,295.95001220703125,289.5326232910156,296.38214111328125,296.1045837402344,284.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944124612957,5.210690545709441e-09,0.0009944073390215,-0.0127035779878497,0.0,0.0,0.0,-0.0073959799483418,60.0,9.158689498901367,0.0,-6.742055091990552e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,9.317189687862992e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,9.811498603085056e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,7.246767927426845e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,9.811467316467316e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0004654053482227,286.0233459472656,294.1499938964844,295.913330078125,289.5137023925781,296.3741149902344,296.072509765625,284.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928442304953,5.027300353788178e-09,0.0009928392246365,-0.012223120778799,0.0,0.0,0.0,-0.007305066101253,60.0,9.032122611999512,0.0,-6.720804890392176e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,9.317189687862992e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,9.811498603085056e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,7.246767927426845e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,9.811467316467316e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0004654053482227,286.0233459472656,294.1499938964844,295.913330078125,289.5137023925781,296.3741149902344,296.072509765625,284.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928442304953,5.027300353788178e-09,0.0009928392246365,-0.012223120778799,0.0,0.0,0.0,-0.007305066101253,60.0,9.032122611999512,0.0,-6.720804890392176e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.300310193793848e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,9.793722711037844e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,7.23363773431629e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,9.793692152015863e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.000464562268462,286.0089111328125,294.1499938964844,295.8766784667969,289.4961853027344,296.3656005859375,296.041015625,284.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910443332046,4.816822940512111e-09,0.0009910395601764,-0.0116716874763369,0.0,0.0,0.0,-0.0072007239796221,60.0,8.916117668151855,0.0,-6.696456722465882e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.300310193793848e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,9.793722711037844e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,7.23363773431629e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,9.793692152015863e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.000464562268462,286.0089111328125,294.1499938964844,295.8766784667969,289.4961853027344,296.3656005859375,296.041015625,284.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910443332046,4.816822940512111e-09,0.0009910395601764,-0.0116716874763369,0.0,0.0,0.0,-0.0072007239796221,60.0,8.916117668151855,0.0,-6.696456722465882e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,9.291278547607362e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.784211579244584e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,7.226612797239795e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,9.784181020222604e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0004641111881937,286.001708984375,294.1499938964844,295.8583374023437,289.4879455566406,296.36114501953125,296.0254821777344,284.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900812292471,4.7042125750351715e-09,0.0009900764562189,-0.011376654729247,0.0,0.0,0.0,-0.0071448972448706,60.0,8.859858512878418,0.0,-6.683448816602322e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,9.281932580051944e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,9.774369391379878e-05,299.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,7.219343387987465e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,9.774338832357898e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0004636443627532,285.9945373535156,294.1499938964844,295.8399963378906,289.48004150390625,296.3565673828125,296.0101623535156,284.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890845976769,4.587682678192095e-09,0.0009890800574794,-0.0110713485628366,0.0,0.0,0.0,-0.0070871282368898,60.0,8.80492877960205,0.0,-6.67000037424259e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,9.2627749836538e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,9.75419461610727e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,7.204442226793617e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,9.754164784681052e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0004626875161193,285.98028564453125,294.1499938964844,295.8033447265625,289.4652099609375,296.3470764160156,295.9801330566406,284.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870419744402,4.348829740763449e-09,0.0009870375506579,-0.0104455491527915,0.0,0.0,0.0,-0.0069687184877693,60.0,8.699135780334473,0.0,-6.642478922458396e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,9.2627749836538e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,9.75419461610727e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,7.204442226793617e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,9.754164784681052e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0004626875161193,285.98028564453125,294.1499938964844,295.8033447265625,289.4652099609375,296.3470764160156,295.9801330566406,284.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870419744402,4.348829740763449e-09,0.0009870375506579,-0.0104455491527915,0.0,0.0,0.0,-0.0069687184877693,60.0,8.699135780334473,0.0,-6.642478922458396e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,9.243484237231314e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,9.733879414852709e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,7.189437019405887e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,9.733850311022252e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100036621094,0.0,0.0,0.0004617240047082,285.96612548828125,294.1499938964844,295.76666259765625,289.4516296386719,296.33709716796875,295.9509582519531,284.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849850321188,4.108319462403642e-09,0.0009849808411672,-0.0098153967410326,0.0,0.0,0.0,-0.0068494868464767,60.0,8.598526000976562,0.0,-6.61482317809714e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,9.243484237231314e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,9.733879414852709e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,7.189437019405887e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,9.733850311022252e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100036621094,0.0,0.0,0.0004617240047082,285.96612548828125,294.1499938964844,295.76666259765625,289.4516296386719,296.33709716796875,295.9509582519531,284.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849850321188,4.108319462403642e-09,0.0009849808411672,-0.0098153967410326,0.0,0.0,0.0,-0.0068494868464767,60.0,8.598526000976562,0.0,-6.61482317809714e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,9.224604582414032e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,9.713997860671952e-05,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,7.174752681748942e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,9.713968756841496e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0004607810406014,285.9520874023437,294.1499938964844,295.7300109863281,289.439208984375,296.32666015625,295.9225769042969,284.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829718619585,3.872939746685233e-09,0.0009829680202528,-0.0091986749321222,0.0,0.0,0.0,-0.0067327986471354,60.0,8.503217697143555,0.0,-6.587813317082691e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90496826171875,0.0,0.0,9.224604582414032e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,9.713997860671952e-05,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,7.174752681748942e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,9.713968756841496e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0004607810406014,285.9520874023437,294.1499938964844,295.7300109863281,289.439208984375,296.32666015625,295.9225769042969,284.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829718619585,3.872939746685233e-09,0.0009829680202528,-0.0091986749321222,0.0,0.0,0.0,-0.0067327986471354,60.0,8.503217697143555,0.0,-6.587813317082691e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.206548565998672e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.694983600638808e-05,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,7.160707900766283e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,9.69495449680835e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.000459879200207,285.9381103515625,294.1499938964844,295.6933288574219,289.42791748046875,296.3157958984375,295.89501953125,284.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810465853661,3.647820490115805e-09,0.0009810429764911,-0.0086088264361023,0.0,0.0,0.0,-0.0066211968660354,60.0,8.413291931152344,0.0,-6.562031984458373e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.206548565998672e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.694983600638808e-05,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,7.160707900766283e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,9.69495449680835e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.000459879200207,285.9381103515625,294.1499938964844,295.6933288574219,289.42791748046875,296.3157958984375,295.89501953125,284.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810465853661,3.647820490115805e-09,0.0009810429764911,-0.0086088264361023,0.0,0.0,0.0,-0.0066211968660354,60.0,8.413291931152344,0.0,-6.562031984458373e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,9.197938197758047e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,9.685916302260011e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,7.154011109378189e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,9.685887926025316e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0004594491620082,285.9311828613281,294.1499938964844,295.67498779296875,289.42266845703125,296.3101806640625,295.88153076171875,284.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.5404736919986127e-09,0.0009801252745091,-0.0083275567740201,0.0,0.0,0.0,-0.0065679815597832,60.0,8.370545387268066,0.0,-6.54975664815538e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,9.189610864268616e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,9.677146590547636e-05,299.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,7.147533324314281e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,9.67711821431294e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,0.0004590332100633,285.9242858886719,294.1499938964844,295.6566772460937,289.41766357421875,296.304443359375,295.8682556152344,284.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436640083620545e-09,0.0009792374912649,-0.0080554913729429,0.0,0.0,0.0,-0.0065165068954229,60.0,8.329140663146973,0.0,-6.53789342663913e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,9.173697617370637e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,9.660388604970648e-05,299.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,7.135155465221033e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.660360956331716e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,0.0004582384135574,285.9105529785156,294.1499938964844,295.6199951171875,289.4084167480469,296.292724609375,295.8421630859375,284.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382312387113643e-09,0.0009775403887033,-0.0075356145389378,0.0,0.0,0.0,-0.0064181447960436,60.0,8.249673843383789,0.0,-6.515255535077813e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,9.173697617370637e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,9.660388604970648e-05,299.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,7.135155465221033e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.660360956331716e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,0.0004582384135574,285.9105529785156,294.1499938964844,295.6199951171875,289.4084167480469,296.292724609375,295.8421630859375,284.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382312387113643e-09,0.0009775403887033,-0.0075356145389378,0.0,0.0,0.0,-0.0064181447960436,60.0,8.249673843383789,0.0,-6.515255535077813e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,9.158865577774122e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,9.64476857916452e-05,299.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,7.123618706827983e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,9.644741658121347e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.0004574976046569,285.8969421386719,294.1499938964844,295.5833435058594,289.40008544921875,296.28057861328125,295.8168029785156,284.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619715623,3.053286290466417e-09,0.0009759589447639,-0.0070510110817849,0.0,0.0,0.0,-0.006326459813863,60.0,8.175320625305176,0.0,-6.494188653505263e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,9.158865577774122e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,9.64476857916452e-05,299.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,7.123618706827983e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,9.644741658121347e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.0004574976046569,285.8969421386719,294.1499938964844,295.5833435058594,289.40008544921875,296.28057861328125,295.8168029785156,284.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619715623,3.053286290466417e-09,0.0009759589447639,-0.0070510110817849,0.0,0.0,0.0,-0.006326459813863,60.0,8.175320625305176,0.0,-6.494188653505263e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,9.144758223555982e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,9.62991252890788e-05,299.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,7.112645835150033e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,9.629885607864708e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,0.0004567930009216,285.8834533691406,294.1499938964844,295.5466613769531,289.39263916015625,296.2680358886719,295.79217529296875,284.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457594566,2.877382998534017e-09,0.0009744547423906,-0.0065900939516723,0.0,0.0,0.0,-0.0062392563559114,60.0,8.105562210083008,0.0,-6.474183322779936e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,9.144758223555982e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,9.62991252890788e-05,299.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,7.112645835150033e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,9.629885607864708e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,0.0004567930009216,285.8834533691406,294.1499938964844,295.5466613769531,289.39263916015625,296.2680358886719,295.79217529296875,284.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457594566,2.877382998534017e-09,0.0009744547423906,-0.0065900939516723,0.0,0.0,0.0,-0.0062392563559114,60.0,8.105562210083008,0.0,-6.474183322779936e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,9.131007391260936e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,9.615431918064132e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,7.101950177457184e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,9.61540572461672e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0004561062378343,285.8700561523437,294.1499938964844,295.510009765625,289.3860168457031,296.25506591796875,295.768310546875,284.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729912271723,2.7059237073245868e-09,0.0009729884914122,-0.0061408174224197,0.0,0.0,0.0,-0.0061542564071714,60.0,8.039928436279297,0.0,-6.454713030734639e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,9.131007391260936e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,9.615431918064132e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,7.101950177457184e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,9.61540572461672e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0004561062378343,285.8700561523437,294.1499938964844,295.510009765625,289.3860168457031,296.25506591796875,295.768310546875,284.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729912271723,2.7059237073245868e-09,0.0009729884914122,-0.0061408174224197,0.0,0.0,0.0,-0.0061542564071714,60.0,8.039928436279297,0.0,-6.454713030734639e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,9.124087227974088e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,9.608144318917766e-05,299.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,7.096566696418449e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,9.608118125470357e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0004557605716399,285.8634338378906,294.1499938964844,295.4916687011719,289.3829650878906,296.2484130859375,295.7568664550781,284.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619632955003226e-09,0.0009722505928948,-0.0059147081337869,0.0,0.0,0.0,-0.0061114779673516,60.0,8.008963584899902,0.0,-6.444925304549542e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,9.117085573961958e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,9.600771591067314e-05,299.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,7.091120642144233e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,9.600744670024142e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.000455410889117,285.8568420410156,294.1499938964844,295.47332763671875,289.380126953125,296.2416076660156,295.7456970214844,284.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097150640795,2.5323336760862958e-09,0.0009715038468129,-0.0056859543547034,0.0,0.0,0.0,-0.006068198941648,60.0,7.978782653808594,0.0,-6.435030996954083e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
