time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131220,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,9.102839248953388e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,9.585768566466868e-05,299.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,7.080039358697832e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,9.585742373019456e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0004546993295662,285.8436889648437,294.1499938964844,295.4366760253906,289.3749389648437,296.2278747558594,295.7239685058594,284.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699873626232,2.354698658280085e-09,0.0009699850343167,-0.0052204886451363,0.0,0.0,0.0,-0.0059801382012665,60.0,7.919877052307129,0.0,-6.414921216446602e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,9.102839248953388e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,9.585768566466868e-05,299.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,7.080039358697832e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306579589844,0.0,0.0,9.585742373019456e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0004546993295662,285.8436889648437,294.1499938964844,295.4366760253906,289.3749389648437,296.2278747558594,295.7239685058594,284.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699873626232,2.354698658280085e-09,0.0009699850343167,-0.0052204886451363,0.0,0.0,0.0,-0.0059801382012665,60.0,7.919877052307129,0.0,-6.414921216446602e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.087834769161418e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,9.569967369316146e-05,299.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,7.068368722684681e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,9.569941903464496e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0004539499059319,285.8306884765625,294.1499938964844,295.3999938964844,289.370361328125,296.2137145996094,295.7038269042969,284.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968387525063,2.167624746363117e-09,0.0009683853131718,-0.0047302856110036,0.0,0.0,0.0,-0.0058873975649476,60.0,7.86386775970459,0.0,-6.393776885715853e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.087834769161418e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,9.569967369316146e-05,299.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,7.068368722684681e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,9.569941903464496e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,0.0004539499059319,285.8306884765625,294.1499938964844,295.3999938964844,289.370361328125,296.2137145996094,295.7038269042969,284.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968387525063,2.167624746363117e-09,0.0009683853131718,-0.0047302856110036,0.0,0.0,0.0,-0.0058873975649476,60.0,7.86386775970459,0.0,-6.393776885715853e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,9.0721900050994e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,9.55349241849035e-05,299.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,7.05619968357496e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,9.5534669526387e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.000453168497188,285.8178100585937,294.1499938964844,295.36334228515625,289.3663635253906,296.1991882324219,295.685546875,284.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667193517088,1.972576546549476e-09,0.0009667173726484,-0.0042191836982965,0.0,0.0,0.0,-0.0057907029986381,60.0,7.810351371765137,0.0,-6.371768535018418e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,9.0721900050994e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,9.55349241849035e-05,299.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,7.05619968357496e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,9.5534669526387e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.000453168497188,285.8178100585937,294.1499938964844,295.36334228515625,289.3663635253906,296.1991882324219,295.685546875,284.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667193517088,1.972576546549476e-09,0.0009667173726484,-0.0042191836982965,0.0,0.0,0.0,-0.0057907029986381,60.0,7.810351371765137,0.0,-6.371768535018418e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,9.056182898348196e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,9.53663547988981e-05,299.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,7.043749064905569e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,9.536610741633922e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,0.0004523690149653,285.8050842285156,294.1499938964844,295.32666015625,289.3629150390625,296.1842956542969,295.6695251464844,284.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650125866755,1.7730178436536903e-09,0.0009650108404457,-0.0036962588783353,0.0,0.0,0.0,-0.0056917727924883,60.0,7.759212017059326,0.0,-6.349289805029913e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,9.056182898348196e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,9.53663547988981e-05,299.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,7.043749064905569e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,9.536610741633922e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,0.0004523690149653,285.8050842285156,294.1499938964844,295.32666015625,289.3629150390625,296.1842956542969,295.6695251464844,284.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650125866755,1.7730178436536903e-09,0.0009650108404457,-0.0036962588783353,0.0,0.0,0.0,-0.0056917727924883,60.0,7.759212017059326,0.0,-6.349289805029913e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,9.048177162185313e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,9.528204827802256e-05,299.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,7.037522300379351e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,9.528180089546368e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0004519691574387,285.7987670898437,294.1499938964844,295.3083190917969,289.361328125,296.1767578125,295.662109375,284.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641590295359,1.673208127606074e-09,0.0009641573997214,-0.0034347157925367,0.0,0.0,0.0,-0.0056422930210828,60.0,7.734226226806641,-0.0,-6.338062519262166e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,9.040225995704532e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,9.519831655779852e-05,299.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,7.031337736407295e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,9.519806917523964e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0004515720065683,285.7924499511719,294.1499938964844,295.2900085449219,289.3598937988281,296.1691589355469,295.6551208496094,284.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633114095777,1.5740809766739972e-09,0.0009633098379708,-0.00317496038042,0.0,0.0,0.0,-0.0055931517854332,60.0,7.709707736968994,-0.0,-6.326921209165448e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,9.025282633956522e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,9.504094487056136e-05,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,7.019714394118637e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,9.50407047639601e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0004508256388362,285.7802734375,294.1499938964844,295.2533264160156,289.3572692871094,296.1539001464844,295.6431579589844,284.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009539205348119,1.379965808290251e-09,0.000953919137828,-0.0026740252505987,0.0,0.0,0.0,-0.0054580606520175,60.0,7.626496315002441,-0.0,-6.306008515366558e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,9.025282633956522e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,9.504094487056136e-05,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,7.019714394118637e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,9.50407047639601e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0004508256388362,285.7802734375,294.1499938964844,295.2533264160156,289.3572692871094,296.1539001464844,295.6431579589844,284.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009539205348119,1.379965808290251e-09,0.000953919137828,-0.0026740252505987,0.0,0.0,0.0,-0.0054580606520175,60.0,7.626496315002441,-0.0,-6.306008515366558e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,9.017507545650004e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,9.495907579548656e-05,299.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,7.013666618149728e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,9.49588356888853e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0004504373355302,285.774169921875,294.1499938964844,295.2166748046875,289.35498046875,296.1396179199219,295.6325378417969,284.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007861136109568,1.1157416102136606e-09,0.0007861125050112,-0.0021471867803484,0.0,0.0,0.0,-0.0044949394650757,60.0,7.107387065887451,-0.0,-6.295136500966694e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,9.017507545650004e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,9.495907579548656e-05,299.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,7.013666618149728e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,9.49588356888853e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0004504373355302,285.774169921875,294.1499938964844,295.2166748046875,289.35498046875,296.1396179199219,295.6325378417969,284.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007861136109568,1.1157416102136606e-09,0.0007861125050112,-0.0021471867803484,0.0,0.0,0.0,-0.0044949394650757,60.0,7.107387065887451,-0.0,-6.295136500966694e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,7.837979501346126e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,8.253801934188232e-05,299.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,6.096248762332834e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,8.253781561506912e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0003915182896889,285.7508544921875,294.1499938964844,295.17999267578125,289.3529968261719,296.12481689453125,295.6252136230469,284.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008725541993044,1.001218996599107e-09,0.0008725532097741,-0.0017596659017726,0.0,0.0,0.0,-0.0048726173117756,60.0,7.096614837646484,-0.0,-4.755975879788821e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,7.837979501346126e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,8.253801934188232e-05,299.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,6.096248762332834e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,8.253781561506912e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0003915182896889,285.7508544921875,294.1499938964844,295.17999267578125,289.3529968261719,296.12481689453125,295.6252136230469,284.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008725541993044,1.001218996599107e-09,0.0008725532097741,-0.0017596659017726,0.0,0.0,0.0,-0.0048726173117756,60.0,7.096614837646484,-0.0,-4.755975879788821e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,4.323626490077004e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,4.553004328045063e-05,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,3.362843926879577e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7661437988281,0.0,0.0,4.552993050310761e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,0.0002159713330911,285.7544250488281,294.1499938964844,295.1433410644531,289.3512268066406,296.0267944335937,295.58251953125,284.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006197819020599,7.35560778952759e-10,0.0006197811453603,-0.0013140197843313,0.0,0.0,0.0,-0.0034667626023292,60.0,6.1894731521606445,-0.0,-1.4471956966133348e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,4.323626490077004e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,4.553004328045063e-05,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,3.362843926879577e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7661437988281,0.0,0.0,4.552993050310761e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,0.0002159713330911,285.7544250488281,294.1499938964844,295.1433410644531,289.3512268066406,296.0267944335937,295.58251953125,284.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006197819020599,7.35560778952759e-10,0.0006197811453603,-0.0013140197843313,0.0,0.0,0.0,-0.0034667626023292,60.0,6.1894731521606445,-0.0,-1.4471956966133348e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,9.035101538756862e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,9.514434350421652e-05,299.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,7.027349784038961e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,9.514410339761524e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0004513163003139,285.7716369628906,294.1499938964844,295.125,289.35040283203125,295.986572265625,295.52667236328125,284.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003795601951424,1.6536357005936248e-10,-0.0003795603697653,-0.0008143038721755,0.0,0.0,0.0,0.0017945570871233,60.0,5.44247579574585,-0.0,-6.319704226598334e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,3.878740972140804e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,4.084516695002094e-05,299.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,3.016819391632453e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,4.084506872459315e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.0001937486813403,285.7728271484375,294.1499938964844,295.1066589355469,289.3496398925781,295.94805908203125,295.5189819335937,284.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004123837279621,5.16020060015165e-10,0.0004123832040932,-0.0009442422306165,0.0,0.0,0.0,-0.0023229857906699,60.0,5.16256046295166,-0.0,-1.1646948294696813e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,3.0531293305102736e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,3.215104516129941e-05,299.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,2.37467247643508e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,3.215096512576565e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001525081897852,285.7742004394531,294.1499938964844,295.08758544921875,289.348876953125,295.94305419921875,295.51861572265625,284.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00035416072933,4.3578449182568575e-10,0.0003541602927725,-0.0007915244787,0.0,0.0,0.0,-0.0019904840737581,60.0,4.404603481292725,-0.0,-7.216403918874903e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,2.750312523858156e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,2.896222758863587e-05,299.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,2.139146818080917e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,2.896215664804913e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,0.0001373820705339,285.7765808105469,294.1499938964844,295.07000732421875,289.3481750488281,295.9389038085937,295.518798828125,284.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002851213503163,3.5859543112692904e-10,0.0002851210010703,-0.0006576324813067,0.0,0.0,0.0,-0.0016072229482233,60.0,3.803840160369873,-0.0,-5.8559117555034845e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,1.774955671862699e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,1.869121115305461e-05,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,1.3805306480207946e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,1.869116385933012e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,8.866158896125853e-05,285.7765808105469,294.1499938964844,295.0333251953125,289.3467712402344,295.9330139160156,295.5199279785156,284.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001891462161438,2.3657195646897833e-10,0.0001891459833132,-0.0004328057693783,0.0,0.0,0.0,-0.0010654054349288,60.0,2.8673644065856934,-0.0,-2.438964141759925e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,1.774955671862699e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,1.869121115305461e-05,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,1.3805306480207946e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,1.869116385933012e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,8.866158896125853e-05,285.7765808105469,294.1499938964844,295.0333251953125,289.3467712402344,295.9330139160156,295.5199279785156,284.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001891462161438,2.3657195646897833e-10,0.0001891459833132,-0.0004328057693783,0.0,0.0,0.0,-0.0010654054349288,60.0,2.8673644065856934,-0.0,-2.438964141759925e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,1.0864523574127816e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,1.1440910384408198e-05,299.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,8.450243512925226e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,1.1440882190072443e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,5.426985808298923e-05,285.7783203125,294.1499938964844,294.9966735839844,289.3453674316406,295.9305419921875,295.5206604003906,284.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001157721344497,1.448014624871874e-10,0.0001157719889306,-0.0002649135712999,0.0,0.0,0.0,-0.0006521111354231,60.0,2.191988945007324,-0.0,-9.13801201374298e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,1.0864523574127816e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,1.1440910384408198e-05,299.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,8.450243512925226e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,1.1440882190072443e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,5.426985808298923e-05,285.7783203125,294.1499938964844,294.9966735839844,289.3453674316406,295.9305419921875,295.5206604003906,284.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001157721344497,1.448014624871874e-10,0.0001157719889306,-0.0002649135712999,0.0,0.0,0.0,-0.0006521111354231,60.0,2.191988945007324,-0.0,-9.13801201374298e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,6.029801170370774e-06,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,6.349695468088612e-06,299.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,4.6898776417947374e-06,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,6.349680006678682e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,3.0119725124677643e-05,285.7789306640625,294.1499938964844,294.9599914550781,289.34393310546875,295.9297180175781,295.5209655761719,284.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.425379251595587e-05,8.036506182751424e-11,6.425371248042211e-05,-0.0001470273855375,0.0,0.0,0.0,-0.0003619230701588,60.0,1.6872801780700684,-0.0,-2.8147273400946915e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,6.029801170370774e-06,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,6.349695468088612e-06,299.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,4.6898776417947374e-06,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,6.349680006678682e-06,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,3.0119725124677643e-05,285.7789306640625,294.1499938964844,294.9599914550781,289.34393310546875,295.9297180175781,295.5209655761719,284.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.425379251595587e-05,8.036506182751424e-11,6.425371248042211e-05,-0.0001470273855375,0.0,0.0,0.0,-0.0003619230701588,60.0,1.6872801780700684,-0.0,-2.8147273400946915e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,3.867875875585014e-06,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,4.07307516070432e-06,299.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,3.008368594237254e-06,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,4.073065156262601e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,1.9320596038596705e-05,285.7790832519531,294.1499938964844,294.9416809082031,289.3431701660156,295.9295349121094,295.5210266113281,284.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.121655729250051e-05,5.155128060541081e-11,4.121650636079721e-05,-9.431270154891536e-05,0.0,0.0,0.0,-0.0002321608917554,60.0,1.4603321552276611,-0.0,-1.1581782755065716e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,2.630132257763762e-06,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,2.769666480162414e-06,299.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,2.0456725451367674e-06,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,2.7696596589521505e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,1.3137888345227113e-05,285.7790832519531,294.1499938964844,294.92333984375,289.3423767089844,295.9295349121094,295.5210266113281,284.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.8030810426571406e-05,3.505836593253875e-11,2.8030774046783336e-05,-6.413827213691548e-05,0.0,0.0,0.0,-0.0001578888332005,60.0,1.300924301147461,-0.0,-5.3553207007839276e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,1.0398903214081656e-06,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,1.095058792088821e-06,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,8.088091476565751e-07,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,1.0950560636047155e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,5.194401637709234e-06,285.77911376953125,294.1499938964844,294.8866577148437,289.3406982421875,295.92950439453125,295.52105712890625,284.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1081492630182764e-05,1.386000515746222e-11,1.108147898776224e-05,-2.535673957027029e-05,0.0,0.0,0.0,-6.241878145374358e-05,60.0,1.0608675479888916,-0.0,-8.371540440033076e-12,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,1.0398903214081656e-06,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,1.095058792088821e-06,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,8.088091476565751e-07,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,1.0950560636047155e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,5.194401637709234e-06,285.77911376953125,294.1499938964844,294.8866577148437,289.3406982421875,295.92950439453125,295.52105712890625,284.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1081492630182764e-05,1.386000515746222e-11,1.108147898776224e-05,-2.535673957027029e-05,0.0,0.0,0.0,-6.241878145374358e-05,60.0,1.0608675479888916,-0.0,-8.371540440033076e-12,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,1.8625922848514165e-07,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,1.961406894679385e-07,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,1.4486928989754233e-07,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,1.9614020629887818e-07,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,9.303916499447952e-07,285.77911376953125,294.1499938964844,294.8500061035156,289.3388061523437,295.92950439453125,295.52105712890625,284.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.985206608878798e-06,2.4828819555899884e-12,1.9852043351420434e-06,-4.542331680568168e-06,0.0,0.0,0.0,-1.118202635552734e-05,60.0,0.9015291929244996,-0.0,-2.6857520114137445e-13,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,1.8625922848514165e-07,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,1.961406894679385e-07,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,1.4486928989754233e-07,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,1.9614020629887818e-07,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,9.303916499447952e-07,285.77911376953125,294.1499938964844,294.8500061035156,289.3388061523437,295.92950439453125,295.52105712890625,284.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.985206608878798e-06,2.4828819555899884e-12,1.9852043351420434e-06,-4.542331680568168e-06,0.0,0.0,0.0,-1.118202635552734e-05,60.0,0.9015291929244996,-0.0,-2.6857520114137445e-13,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,3.729999364932013e-10,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,3.927883851506664e-10,299.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,2.9011304469861443e-10,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,3.9278741370551984e-10,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,1.8631882703346037e-09,285.77911376953125,294.1499938964844,294.8148498535156,289.3385925292969,295.92950439453125,295.52105712890625,284.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.040330736643227e-09,5.0378872724725614e-15,4.040325851661919e-09,-9.20258624859116e-09,0.0,0.0,0.0,-2.2759195417165763e-08,60.0,0.7828680872917175,-0.0,-1.07707963042354e-18,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,3.729999364932013e-10,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,3.927883851506664e-10,299.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,2.9011304469861443e-10,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,3.9278741370551984e-10,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,1.8631882703346037e-09,285.77911376953125,294.1499938964844,294.8148498535156,289.3385925292969,295.92950439453125,295.52105712890625,284.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.040330736643227e-09,5.0378872724725614e-15,4.040325851661919e-09,-9.20258624859116e-09,0.0,0.0,0.0,-2.2759195417165763e-08,60.0,0.7828680872917175,-0.0,-1.07707963042354e-18,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,1.5759119009750575e-10,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,1.6595175234002108e-10,299.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,1.2257177217644966e-10,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,1.659513360063869e-10,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,7.87190646001079e-10,285.77911376953125,294.1499938964844,294.7825927734375,289.3419494628906,295.92950439453125,295.52105712890625,284.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7135031171733315e-09,2.1356716037573137e-15,1.7135010077495851e-09,-3.899431000320419e-09,0.0,0.0,0.0,-9.647919796407224e-09,60.0,0.7158782482147217,-0.0,-1.9226232648343328e-19,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,1.5759119009750575e-10,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,1.6595175234002108e-10,299.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,1.2257177217644966e-10,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,1.659513360063869e-10,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,7.87190646001079e-10,285.77911376953125,294.1499938964844,294.7825927734375,289.3419494628906,295.92950439453125,295.52105712890625,284.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7135031171733315e-09,2.1356716037573137e-15,1.7135010077495851e-09,-3.899431000320419e-09,0.0,0.0,0.0,-9.647919796407224e-09,60.0,0.7158782482147217,-0.0,-1.9226232648343328e-19,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
