time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133500,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,1.0233194153164148e-10,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,1.0776087661090727e-10,299.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,7.959205516883117e-11,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,1.0776061293293891e-10,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,5.11162778771279e-10,285.77911376953125,294.1499938964844,294.7674865722656,289.3448791503906,295.92950439453125,295.52105712890625,284.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1069588579104561e-09,1.3805202378190684e-15,1.1069574146205241e-09,-2.5206705611680036e-09,0.0,0.0,0.0,-6.2282197177410126e-09,60.0,0.6874412894248962,-0.0,-8.106861787743228e-20,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,6.625993503872607e-11,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,6.977516481265765e-11,299.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,5.1535858913709376e-11,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,6.977499827920397e-11,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,3.3097788398883645e-10,285.77911376953125,294.1499938964844,294.7530212402344,289.3486022949219,295.92950439453125,295.52105712890625,284.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.191360285041524e-10,8.970233494935915e-16,7.191350848145817e-10,-1.6373722377949207e-09,0.0,0.0,0.0,-4.045432433485985e-09,60.0,0.6608548760414124,-0.0,-3.398852502120286e-20,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,4.262892705497734e-09,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,4.489048688327557e-09,299.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,3.3156062340111703e-09,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,4.489037586097311e-09,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,2.129376319714993e-08,285.77911376953125,294.1499938964844,294.73651123046875,289.3541259765625,295.92950439453125,295.52105712890625,284.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.543150566860277e-08,5.679021841545687e-14,4.543144882518391e-08,-1.0395381622174685e-07,0.0,0.0,0.0,-2.558954292908311e-07,60.0,0.6311453580856323,-0.0,-1.4068220666691922e-16,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,7.0721606348911345e-09,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,7.4473542888142674e-09,299.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,5.500607080932696e-09,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,7.447335637067454e-09,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,3.5326458203144284e-08,285.77911376953125,294.1499938964844,294.7259826660156,289.3583984375,295.92950439453125,295.52105712890625,284.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.53646602902336e-08,9.422990816451705e-14,7.536456081425058e-08,-1.724502993738497e-07,0.0,0.0,0.0,-4.245084710419178e-07,60.0,0.6113498210906982,-0.0,-3.87199274269132e-16,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,1.1968667479322906e-07,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,1.2603631205365673e-07,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,9.309027149129181e-08,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,1.26035999414853e-07,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,5.978521357974387e-07,285.77911376953125,294.1499938964844,294.70123291015625,289.3711242675781,295.92950439453125,295.52105712890625,284.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2757915328620584e-06,1.5955905216871737e-12,1.2757899412463305e-06,-2.9190382520027924e-06,0.0,0.0,0.0,-7.186114089563489e-06,60.0,0.5710764527320862,-0.0,-1.1089753789751688e-13,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,1.1968667479322906e-07,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,1.2603631205365673e-07,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,9.309027149129181e-08,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,1.26035999414853e-07,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,5.978521357974387e-07,285.77911376953125,294.1499938964844,294.70123291015625,289.3711242675781,295.92950439453125,295.52105712890625,284.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2757915328620584e-06,1.5955905216871737e-12,1.2757899412463305e-06,-2.9190382520027924e-06,0.0,0.0,0.0,-7.186114089563489e-06,60.0,0.5710764527320862,-0.0,-1.1089753789751688e-13,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.92650257103378e-07,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,1.0453125014464604e-06,299.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,7.720666417299071e-07,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,1.0453100003360305e-06,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,4.958430963597493e-06,285.7794494628906,294.1499938964844,294.6785583496094,289.3865661621094,295.9289855957031,295.52117919921875,284.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577398825262208e-05,1.3229716801232971e-11,1.057738518284168e-05,-2.4203718567150645e-05,0.0,0.0,0.0,-5.957948451396078e-05,60.0,0.5831480026245117,-0.0,-7.628214032662228e-12,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.92650257103378e-07,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,1.0453125014464604e-06,299.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,7.720666417299071e-07,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,1.0453100003360305e-06,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,4.958430963597493e-06,285.7794494628906,294.1499938964844,294.6785583496094,289.3865661621094,295.9289855957031,295.52117919921875,284.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577398825262208e-05,1.3229716801232971e-11,1.057738518284168e-05,-2.4203718567150645e-05,0.0,0.0,0.0,-5.957948451396078e-05,60.0,0.5831480026245117,-0.0,-7.628214032662228e-12,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,2.412276444374584e-06,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,2.5402530354767805e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,1.8762279978545848e-06,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,2.5402468963875435e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,1.2049667930114085e-05,285.7799987792969,294.1499938964844,294.6578369140625,289.4045715332031,295.92822265625,295.5214233398437,284.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.570478318375536e-05,3.2150233864047806e-11,2.570475044194609e-05,-5.881876859348267e-05,0.0,0.0,0.0,-0.0001447876857127,60.0,0.6466912031173706,-0.0,-4.5048929864233145e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,2.412276444374584e-06,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,2.5402530354767805e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,1.8762279978545848e-06,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,2.5402468963875435e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,1.2049667930114085e-05,285.7799987792969,294.1499938964844,294.6578369140625,289.4045715332031,295.92822265625,295.5214233398437,284.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.570478318375536e-05,3.2150233864047806e-11,2.570475044194609e-05,-5.881876859348267e-05,0.0,0.0,0.0,-0.0001447876857127,60.0,0.6466912031173706,-0.0,-4.5048929864233145e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,3.131255880362005e-06,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850341796875,0.0,0.0,3.297375997135532e-06,299.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,2.435438091197284e-06,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,3.297367811683216e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,1.5641073332517408e-05,285.7806396484375,294.1499938964844,294.6481018066406,289.4144287109375,295.9272766113281,295.5215759277344,284.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3366035495419055e-05,4.1732551442352766e-11,3.336599547765218e-05,-7.634961366420612e-05,0.0,0.0,0.0,-0.0001879413466667,60.0,0.6888634562492371,-0.0,-7.590448408700823e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,4.52292624686379e-06,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,4.76287732453784e-06,299.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,3.517855930113001e-06,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,4.762865955854068e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,2.2592666937271133e-05,285.7810974121094,294.1499938964844,294.6387939453125,289.4248962402344,295.9265441894531,295.52166748046875,284.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.819457171834074e-05,6.027957299981068e-11,4.819450987270102e-05,-0.0001102814567275,0.0,0.0,0.0,-0.0002714663860388,60.0,0.7294508814811707,-0.0,-1.5836869315943858e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,9.30166515900055e-06,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,9.795138794288503e-06,299.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,7.234677923406707e-06,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,9.795114237931555e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,4.64631557406392e-05,285.783203125,294.1499938964844,294.6212463378906,289.4473571777344,295.92303466796875,295.5219421386719,284.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.91152337519452e-05,1.2396869641939643e-10,9.911511006066576e-05,-0.0002268007374368,0.0,0.0,0.0,-0.0005582880694419,60.0,0.9602436423301696,-0.0,-6.69810040765384e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,9.30166515900055e-06,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,9.795138794288503e-06,299.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,7.234677923406707e-06,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,9.795114237931555e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,4.64631557406392e-05,285.783203125,294.1499938964844,294.6212463378906,289.4473571777344,295.92303466796875,295.5219421386719,284.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.91152337519452e-05,1.2396869641939643e-10,9.911511006066576e-05,-0.0002268007374368,0.0,0.0,0.0,-0.0005582880694419,60.0,0.9602436423301696,-0.0,-6.69810040765384e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,1.5231408724503126e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,1.603946839168202e-05,299.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,1.1846733286802191e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,1.6039430192904547e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,7.608308078488335e-05,285.7865600585937,294.1499938964844,294.60504150390625,289.4717712402344,295.916748046875,295.5218505859375,284.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001623010321054,2.0299839587067936e-10,0.0001623008283786,-0.0003713854821398,0.0,0.0,0.0,-0.0009141958435066,60.0,1.3067318201065063,-0.0,-1.796016779742615e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,1.5231408724503126e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,1.603946839168202e-05,299.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,1.1846733286802191e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,1.6039430192904547e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,7.608308078488335e-05,285.7865600585937,294.1499938964844,294.60504150390625,289.4717712402344,295.916748046875,295.5218505859375,284.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001623010321054,2.0299839587067936e-10,0.0001623008283786,-0.0003713854821398,0.0,0.0,0.0,-0.0009141958435066,60.0,1.3067318201065063,-0.0,-1.796016779742615e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,2.218327063019388e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,2.336014222237281e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,1.7253774785785936e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,2.3360085833701305e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001108086362364,285.7903747558594,294.1499938964844,294.58990478515625,289.4979248046875,295.91021728515625,295.5221862792969,284.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002363775129197,2.956498101891469e-10,0.0002363772218814,-0.000540891312994,0.0,0.0,0.0,-0.001331448322162,60.0,1.6768242120742798,-0.0,-3.809617510341923e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,2.218327063019388e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,2.336014222237281e-05,299.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,1.7253774785785936e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,2.3360085833701305e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001108086362364,285.7903747558594,294.1499938964844,294.58990478515625,289.4979248046875,295.91021728515625,295.5221862792969,284.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002363775129197,2.956498101891469e-10,0.0002363772218814,-0.000540891312994,0.0,0.0,0.0,-0.001331448322162,60.0,1.6768242120742798,-0.0,-3.809617510341923e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,3.371846105437726e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,3.550729888956994e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,2.6225648980471306e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,3.550721157807857e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0001684285671217,285.7928161621094,294.1499938964844,294.5757141113281,289.5256042480469,295.8968505859375,295.51434326171875,284.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003917146241292,4.818600518596832e-10,0.0003917141584679,-0.0008751039858907,0.0,0.0,0.0,-0.0022014665883034,60.0,2.5745646953582764,-0.0,-8.801676720793239e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,3.371846105437726e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,3.550729888956994e-05,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,2.6225648980471306e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,3.550721157807857e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0001684285671217,285.7928161621094,294.1499938964844,294.5757141113281,289.5256042480469,295.8968505859375,295.51434326171875,284.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003917146241292,4.818600518596832e-10,0.0003917141584679,-0.0008751039858907,0.0,0.0,0.0,-0.0022014665883034,60.0,2.5745646953582764,-0.0,-8.801676720793239e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,9.010035864776e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,9.488037903793156e-05,299.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,7.007853128015995e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,9.488014620728792e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,0.0004500643117353,285.83465576171875,294.1499938964844,294.56890869140625,289.5399780273437,295.8454284667969,295.4519958496094,284.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002221776812803,4.582867696445447e-10,0.000222177215619,-0.000982666388154,0.0,0.0,0.0,-0.0013626608997583,60.0,3.3019444942474365,-0.0,-6.284671627554418e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,3.788168032770045e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,3.989138349425048e-05,299.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,2.946372842416168e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,3.9891285268822685e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,0.0001892244763439,285.85546875,294.1499938964844,294.5622253417969,289.5546264648437,295.8027038574219,295.4383850097656,284.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006764557911083,7.781086330815861e-10,0.0006764550344087,-0.0013692048378288,0.0,0.0,0.0,-0.0037686156574636,60.0,4.3448686599731445,-0.0,-1.110932412728971e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,9.06119603314437e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,9.541911276755854e-05,299.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,7.047644612612203e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,9.54188872128725e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,0.0004526198899839,285.88494873046875,294.1499938964844,294.5533752441406,289.5750427246094,295.7378845214844,295.35772705078125,284.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0005696701700799,2.9703364767819096e-10,-0.0005696704611182,-0.0013505760580301,0.0,0.0,0.0,0.0026905245613306,60.0,4.851266384124756,-0.0,-6.356232518101025e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,9.007185144582763e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,9.485035116085784e-05,299.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,7.005635416135192e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,9.48501256061718e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,0.0004499220231082,285.8808898925781,294.1499938964844,294.5492553710937,289.5848083496094,295.74542236328125,295.3432922363281,284.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614242007955,1.1633655150333766e-09,0.0009614230366423,-0.0020970804616808,0.0,0.0,0.0,-0.005397711880505,60.0,5.192570209503174,-0.0,-6.280680509007652e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,9.034007234731688e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,9.513280383544044e-05,299.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,7.026497041806579e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,9.51325782807544e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0004512618761509,285.8682861328125,294.1499938964844,294.53662109375,289.61590576171875,295.72418212890625,295.3187561035156,284.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962640508078,1.495801704720634e-09,0.0009626390528865,-0.002969836583361,0.0,0.0,0.0,-0.0055543384514749,60.0,6.545698165893555,-0.0,-6.318130374438624e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,9.034007234731688e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,9.513280383544044e-05,299.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,7.026497041806579e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,9.51325782807544e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0004512618761509,285.8682861328125,294.1499938964844,294.53662109375,289.61590576171875,295.72418212890625,295.3187561035156,284.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962640508078,1.495801704720634e-09,0.0009626390528865,-0.002969836583361,0.0,0.0,0.0,-0.0055543384514749,60.0,6.545698165893555,-0.0,-6.318130374438624e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,9.066583879757673e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,9.547584340907632e-05,299.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,7.05183410900645e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,9.547562513034792e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0004528891877271,285.8557434082031,294.1499938964844,294.5240783691406,289.64776611328125,295.70379638671875,295.2808837890625,284.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661104995757,1.901577117990882e-09,0.0009661086369305,-0.0040331385098397,0.0,0.0,0.0,-0.0057554976083338,60.0,7.035012245178223,-0.0,-6.363766402728288e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,9.066583879757673e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,9.547584340907632e-05,299.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468017578125,0.0,0.0,7.05183410900645e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,9.547562513034792e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0004528891877271,285.8557434082031,294.1499938964844,294.5240783691406,289.64776611328125,295.70379638671875,295.2808837890625,284.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661104995757,1.901577117990882e-09,0.0009661086369305,-0.0040331385098397,0.0,0.0,0.0,-0.0057554976083338,60.0,7.035012245178223,-0.0,-6.363766402728288e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,9.100297029362991e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,9.583085920894518e-05,299.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,7.078054477460682e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,9.583063365425916e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0004545732808765,285.8432922363281,294.1499938964844,294.511474609375,289.6801147460937,295.6834716796875,295.2301025390625,284.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697013301774,2.321513647984829e-09,0.000969699001871,-0.0051335338503122,0.0,0.0,0.0,-0.0059636756777763,60.0,7.253289699554443,-0.0,-6.411168129716316e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,9.100297029362991e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,9.583085920894518e-05,299.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,7.078054477460682e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,9.583063365425916e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0004545732808765,285.8432922363281,294.1499938964844,294.511474609375,289.6801147460937,295.6834716796875,295.2301025390625,284.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697013301774,2.321513647984829e-09,0.000969699001871,-0.0051335338503122,0.0,0.0,0.0,-0.0059636756777763,60.0,7.253289699554443,-0.0,-6.411168129716316e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,9.113252599490806e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,9.596727613825352e-05,299.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,7.088130951160565e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,9.596705785952508e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.0004552204336505,285.83709716796875,294.1499938964844,294.50506591796875,289.6964416503906,295.67333984375,295.2025756835937,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710886515676,2.4828814559896273e-09,0.0009710862068459,-0.0055563673377037,0.0,0.0,0.0,-0.0060437093488872,60.0,7.327671051025391,-0.0,-6.42942907802535e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,9.123294876189902e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,9.607303218217568e-05,299.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,7.095941691659391e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,9.607281390344724e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,0.0004557220963761,285.8309326171875,294.1499938964844,294.4985656738281,289.7128295898437,295.6632385253906,295.17266845703125,284.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721529786475,2.6079471915352315e-09,0.0009721503593027,-0.0058840871788561,0.0,0.0,0.0,-0.0061056837439537,60.0,7.389917850494385,-0.0,-6.443600852890087e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,9.13940093596466e-05,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,9.624263475416228e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,7.108467980287969e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.624241647543386e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0004565267008729,285.81866455078125,294.1499938964844,294.4851989746094,289.7456359863281,295.64306640625,295.1120300292969,284.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738679509609,2.8085138659150743e-09,0.0009738651569932,-0.0064096371643245,0.0,0.0,0.0,-0.0062051117420196,60.0,7.49991512298584,-0.0,-6.466359536716483e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,9.13940093596466e-05,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,9.624263475416228e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,7.108467980287969e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.624241647543386e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0004565267008729,285.81866455078125,294.1499938964844,294.4851989746094,289.7456359863281,295.64306640625,295.1120300292969,284.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738679509609,2.8085138659150743e-09,0.0009738651569932,-0.0064096371643245,0.0,0.0,0.0,-0.0062051117420196,60.0,7.49991512298584,-0.0,-6.466359536716483e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,9.148289245786144e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,9.633622539695352e-05,299.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,7.115380140021443e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,9.63360071182251e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0004569707380142,285.8065185546875,294.1499938964844,294.4711608886719,289.77838134765625,295.6229858398437,295.0522766113281,284.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748145821504,2.91914936667581e-09,0.0009748116717673,-0.0066995345987379,0.0,0.0,0.0,-0.006259961053729,60.0,7.59430456161499,-0.0,-6.47893045879755e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,9.148289245786144e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,9.633622539695352e-05,299.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,7.115380140021443e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,9.63360071182251e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0004569707380142,285.8065185546875,294.1499938964844,294.4711608886719,289.77838134765625,295.6229858398437,295.0522766113281,284.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748145821504,2.91914936667581e-09,0.0009748116717673,-0.0066995345987379,0.0,0.0,0.0,-0.006259961053729,60.0,7.59430456161499,-0.0,-6.47893045879755e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,9.152519487543032e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,9.638076880946755e-05,299.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,7.118670328054577e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,9.638055780669674e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,0.0004571821191348,285.79449462890625,294.1499938964844,294.45623779296875,289.810791015625,295.6029968261719,294.99566650390625,284.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752641781233,2.971756618563859e-09,0.0009752612095326,-0.0068373805843293,0.0,0.0,0.0,-0.0062860390171408,60.0,7.677550792694092,-0.0,-6.484912518089915e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,9.152519487543032e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,9.638076880946755e-05,299.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,7.118670328054577e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,9.638055780669674e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,0.0004571821191348,285.79449462890625,294.1499938964844,294.45623779296875,289.810791015625,295.6029968261719,294.99566650390625,284.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752641781233,2.971756618563859e-09,0.0009752612095326,-0.0068373805843293,0.0,0.0,0.0,-0.0062860390171408,60.0,7.677550792694092,-0.0,-6.484912518089915e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
