time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135780,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,9.154974395642056e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,9.640661301091312e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,7.120578811736777e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,9.640640928409994e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.0004573047917801,285.7825927734375,294.1499938964844,294.4402770996094,289.8427429199219,295.5830383300781,294.9417724609375,284.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755248320288,3.0022369035265233e-09,0.0009755218052305,-0.0069172480143606,0.0,0.0,0.0,-0.0063011492602527,60.0,7.754483222961426,-0.0,-6.488379966640423e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,9.154974395642056e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,9.640661301091312e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,7.120578811736777e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,9.640640928409994e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.0004573047917801,285.7825927734375,294.1499938964844,294.4402770996094,289.8427429199219,295.5830383300781,294.9417724609375,284.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755248320288,3.0022369035265233e-09,0.0009755218052305,-0.0069172480143606,0.0,0.0,0.0,-0.0063011492602527,60.0,7.754483222961426,-0.0,-6.488379966640423e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,9.158875764114782e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,9.64476930676028e-05,299.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,7.123612886061892e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.644748934078962e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,0.0004574997001327,285.77667236328125,294.1499938964844,294.4317932128906,289.8584289550781,295.5730895996094,294.9156799316406,284.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759402018971,3.050792507508504e-09,0.0009759371168911,-0.0070444773882627,0.0,0.0,0.0,-0.0063252211548388,60.0,7.791726589202881,-0.0,-6.493905146953693e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,9.164366201730444e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,9.650550782680511e-05,299.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,7.127883145585656e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,9.650530409999192e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,0.0004577739746309,285.7707824707031,294.1499938964844,294.4230041503906,289.8739624023437,295.5631408691406,294.8896789550781,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765254217199,3.1191491611792803e-09,0.0009765222785063,-0.0072235893458127,0.0,0.0,0.0,-0.0063591115176677,60.0,7.828989505767822,-0.0,-6.501687010995738e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,9.17596771614626e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,9.662767843110488e-05,299.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,7.136906060623005e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,9.662746742833406e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0004583535483106,285.76190185546875,294.1499938964844,294.408935546875,289.8970642089844,295.5480041503906,294.8500061035156,284.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777595987543,3.2636195967938875e-09,0.0009777563391253,-0.0076021393761038,0.0,0.0,0.0,-0.0064307251013815,60.0,7.886073589324951,-0.0,-6.5181502861833e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,9.180579945677891e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,9.667624544817954e-05,299.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,7.140493835322559e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,9.667604172136636e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,0.0004585839633364,285.75909423828125,294.1499938964844,294.404296875,289.9042358398437,295.5432434082031,294.8373413085937,284.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782504057511,3.321064090400227e-09,0.0009782471461221,-0.0077526583336293,0.0,0.0,0.0,-0.0064592007547616,60.0,7.9042744636535645,-0.0,-6.524702200749743e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,9.20230449992232e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,9.69050161074847e-05,299.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,7.157390064094216e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,9.69048123806715e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0004596691869664,285.7475280761719,294.1499938964844,294.3838806152344,289.93341064453125,295.52325439453125,294.7840270996094,284.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980565091595,3.591641206668328e-09,0.00098056148272,-0.0084616271778941,0.0,0.0,0.0,-0.0065933405421674,60.0,7.980099201202393,-0.0,-6.555606546498893e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,9.20230449992232e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,9.69050161074847e-05,299.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,7.157390064094216e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,9.69048123806715e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0004596691869664,285.7475280761719,294.1499938964844,294.3838806152344,289.93341064453125,295.52325439453125,294.7840270996094,284.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980565091595,3.591641206668328e-09,0.00098056148272,-0.0084616271778941,0.0,0.0,0.0,-0.0065933405421674,60.0,7.980099201202393,-0.0,-6.555606546498893e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,9.226344991475344e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,9.71581757767126e-05,299.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,7.176087819971144e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,9.71579720498994e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547302246094,0.0,0.0,0.0004608701274264,285.7360534667969,294.1499938964844,294.36163330078125,289.96124267578125,295.5032043457031,294.729736328125,284.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831257630139,3.8910767941047206e-09,0.0009831219213083,-0.0092461965978145,0.0,0.0,0.0,-0.006741783581674,60.0,8.056013107299805,-0.0,-6.589892365127525e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,9.226344991475344e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,9.71581757767126e-05,299.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,7.176087819971144e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,9.71579720498994e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547302246094,0.0,0.0,0.0004608701274264,285.7360534667969,294.1499938964844,294.36163330078125,289.96124267578125,295.5032043457031,294.729736328125,284.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831257630139,3.8910767941047206e-09,0.0009831219213083,-0.0092461965978145,0.0,0.0,0.0,-0.006741783581674,60.0,8.056013107299805,-0.0,-6.589892365127525e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,9.246659465134144e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,9.73720889305696e-05,299.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,7.191887561930344e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,9.73718852037564e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,0.0004618849197868,285.7246398925781,294.1499938964844,294.3373107910156,289.98748779296875,295.4830322265625,294.6757202148437,284.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852899238467,4.144079746026819e-09,0.0009852857328951,-0.0099090924486517,0.0,0.0,0.0,-0.0068672099150717,60.0,8.127605438232422,-0.0,-6.618931536195305e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,9.246659465134144e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,9.73720889305696e-05,299.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,7.191887561930344e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,9.73718852037564e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,0.0004618849197868,285.7246398925781,294.1499938964844,294.3373107910156,289.98748779296875,295.4830322265625,294.6757202148437,284.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852899238467,4.144079746026819e-09,0.0009852857328951,-0.0099090924486517,0.0,0.0,0.0,-0.0068672099150717,60.0,8.127605438232422,-0.0,-6.618931536195305e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,9.254719770979136e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,9.745696297613904e-05,299.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,7.198155799414963e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,9.745676652528346e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0004622875712811,285.718994140625,294.1499938964844,294.3243408203125,289.9999694824219,295.472900390625,294.649169921875,284.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861470898613,4.244455897861599e-09,0.0009861428989097,-0.0101720867678523,0.0,0.0,0.0,-0.0069169648922979,60.0,8.160971641540527,-0.0,-6.630470039681313e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,9.260819206247106e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,9.752119512995704e-05,299.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,7.202900451375172e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,9.752099867910148e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.000462592288386,285.71337890625,294.1499938964844,294.31072998046875,290.0119934082031,295.4627380371094,294.6231384277344,284.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867966873571,4.320408031333045e-09,0.0009867923799902,-0.0103710852563381,0.0,0.0,0.0,-0.0069546177983284,60.0,8.192256927490234,-0.0,-6.639207583702955e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,9.266770939575508e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,9.7583862952888e-05,299.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,7.207528688013554e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,9.758366650203244e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.000462889613118,285.70220947265625,294.1499938964844,294.2817077636719,290.03448486328125,295.4422912597656,294.5728454589844,284.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874321985989,4.394463015700012e-09,0.0009874277748167,-0.010565111413598,0.0,0.0,0.0,-0.0069913412444293,60.0,8.248299598693848,-0.0,-6.647732675446606e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,9.266770939575508e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,9.7583862952888e-05,299.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,7.207528688013554e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,9.758366650203244e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.000462889613118,285.70220947265625,294.1499938964844,294.2817077636719,290.03448486328125,295.4422912597656,294.5728454589844,284.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874321985989,4.394463015700012e-09,0.0009874277748167,-0.010565111413598,0.0,0.0,0.0,-0.0069913412444293,60.0,8.248299598693848,-0.0,-6.647732675446606e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,9.262563253287226e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,9.753955237101763e-05,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,7.204255962278694e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.753936319611968e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,0.0004626795416697,285.6911926269531,294.1499938964844,294.25,290.0548095703125,295.421630859375,294.5258178710937,284.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869828354567,4.341949466635242e-09,0.0009869785280898,-0.0104275234043598,0.0,0.0,0.0,-0.0069653065875172,60.0,8.29256820678711,-0.0,-6.641686667308022e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,9.262563253287226e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,9.753955237101763e-05,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,7.204255962278694e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.753936319611968e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,0.0004626795416697,285.6911926269531,294.1499938964844,294.25,290.0548095703125,295.421630859375,294.5258178710937,284.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869828354567,4.341949466635242e-09,0.0009869785280898,-0.0104275234043598,0.0,0.0,0.0,-0.0069653065875172,60.0,8.29256820678711,-0.0,-6.641686667308022e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,9.24965861486271e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,9.740365931065752e-05,299.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,7.194218051154166e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,9.740347013575956e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,0.0004620349791366,285.6802978515625,294.1499938964844,294.2109375,290.0738525390625,295.4006652832031,294.4818115234375,284.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856071555987,4.181065715869181e-09,0.0009856029646471,-0.0100059984251856,0.0,0.0,0.0,-0.0068855504505336,60.0,8.326003074645996,-0.0,-6.623182002840623e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,9.24965861486271e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,9.740365931065752e-05,299.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,7.194218051154166e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,9.740347013575956e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,0.0004620349791366,285.6802978515625,294.1499938964844,294.2109375,290.0738525390625,295.4006652832031,294.4818115234375,284.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856071555987,4.181065715869181e-09,0.0009856029646471,-0.0100059984251856,0.0,0.0,0.0,-0.0068855504505336,60.0,8.326003074645996,-0.0,-6.623182002840623e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,9.231192962033674e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,9.720920206746086e-05,299.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,7.179855310823768e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,9.72090128925629e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0004611126496456,285.6695556640625,294.1499938964844,294.1605224609375,290.0926513671875,295.3793029785156,294.4395751953125,284.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836389217525,3.9509004956528315e-09,0.0009836349636316,-0.00940294098109,0.0,0.0,0.0,-0.006771448533982,60.0,8.351619720458984,-0.0,-6.596752655241289e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,9.231192962033674e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,9.720920206746086e-05,299.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,7.179855310823768e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080383300781,0.0,0.0,9.72090128925629e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0004611126496456,285.6695556640625,294.1499938964844,294.1605224609375,290.0926513671875,295.3793029785156,294.4395751953125,284.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836389217525,3.9509004956528315e-09,0.0009836349636316,-0.00940294098109,0.0,0.0,0.0,-0.006771448533982,60.0,8.351619720458984,-0.0,-6.596752655241289e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,9.220180800184608e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,9.70932305790484e-05,299.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,7.171290053520352e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,9.709304868010804e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,0.00046056258725,285.66424560546875,294.1499938964844,294.1312866210937,290.1018371582031,295.36834716796875,294.4189453125,284.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824646404013,3.813647619921312e-09,0.000982460915111,-0.009043320082128,0.0,0.0,0.0,-0.0067034037783741,60.0,8.361616134643555,-0.0,-6.58101839690062e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,9.208692063111812e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,9.697224595583977e-05,299.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,7.162353722378612e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,9.69720640568994e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.000459988717921,285.65899658203125,294.1499938964844,294.0995178222656,290.11090087890625,295.35723876953125,294.3984680175781,284.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981239718385,3.6704568273648883e-09,0.0009812359930947,-0.0086681377142667,0.0,0.0,0.0,-0.0066324160434305,60.0,8.370439529418945,-0.0,-6.564622623272953e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,9.189083357341588e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,9.676576155470684e-05,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,7.147102587623522e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,9.676557965576647e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0004590093158185,285.65020751953125,294.1499938964844,294.04071044921875,290.12567138671875,295.3381652832031,294.3641967773437,284.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791505290195,3.426074313139793e-09,0.0009791470365598,-0.0080278068780899,0.0,0.0,0.0,-0.0065112691372632,60.0,8.383428573608398,-0.0,-6.536686925073809e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.185576345771552e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,9.672882151789965e-05,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,7.144374831113964e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,9.672863961895928e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0004588341107591,285.6485290527344,294.1499938964844,294.0287780761719,290.12841796875,295.3344421386719,294.357666015625,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787767194211,3.3823597256343874e-09,0.0009787733433768,-0.007913265377283,0.0,0.0,0.0,-0.0064895981922745,60.0,8.385689735412598,-0.0,-6.53169607289783e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,9.164366201730444e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,9.650547144701704e-05,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,7.127877324819565e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,9.650528954807668e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0004577747022267,285.63824462890625,294.1499938964844,293.9491271972656,290.1449279785156,295.3108215332031,294.3167419433594,284.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765153517946,3.11800807395457e-09,0.0009765122667886,-0.0072205998003482,0.0,0.0,0.0,-0.0063585443422198,60.0,8.398528099060059,-0.0,-6.501556981675094e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,9.164366201730444e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,9.650547144701704e-05,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,7.127877324819565e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,9.650528954807668e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,0.0004577747022267,285.63824462890625,294.1499938964844,293.9491271972656,290.1449279785156,295.3108215332031,294.3167419433594,284.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765153517946,3.11800807395457e-09,0.0009765122667886,-0.0072205998003482,0.0,0.0,0.0,-0.0063585443422198,60.0,8.398528099060059,-0.0,-6.501556981675094e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,9.148705430561677e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,9.634055459173396e-05,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,7.11569664417766e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,9.634037996875122e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.0004569924785755,285.6280822753906,294.1499938964844,293.8613586425781,290.16021728515625,295.2861022949219,294.27459716796875,284.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748457814566,2.922802666560642e-09,0.0009748428128659,-0.0067091071978211,0.0,0.0,0.0,-0.0062617715448141,60.0,8.41141414642334,-0.0,-6.479346126297969e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,9.148705430561677e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,9.634055459173396e-05,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,7.11569664417766e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,9.634037996875122e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.0004569924785755,285.6280822753906,294.1499938964844,293.8613586425781,290.16021728515625,295.2861022949219,294.27459716796875,284.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748457814566,2.922802666560642e-09,0.0009748428128659,-0.0067091071978211,0.0,0.0,0.0,-0.0062617715448141,60.0,8.41141414642334,-0.0,-6.479346126297969e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,9.14002739591524e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,9.62491612881422e-05,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,7.108946738298982e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,9.624898666515946e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0004565590352285,285.6180725097656,294.1499938964844,293.76629638671875,290.1741027832031,295.26025390625,294.2298278808594,284.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739201632328,2.814592336974897e-09,0.0009739173692651,-0.006425563711673,0.0,0.0,0.0,-0.0062081264331936,60.0,8.426012992858887,-0.0,-6.467049473712906e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,9.14002739591524e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,9.62491612881422e-05,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,7.108946738298982e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,9.624898666515946e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0004565590352285,285.6180725097656,294.1499938964844,293.76629638671875,290.1741027832031,295.26025390625,294.2298278808594,284.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739201632328,2.814592336974897e-09,0.0009739173692651,-0.006425563711673,0.0,0.0,0.0,-0.0062081264331936,60.0,8.426012992858887,-0.0,-6.467049473712906e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,9.13840121938847e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,9.623203368391842e-05,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,7.107680721674114e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,9.623185906093568e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0004564778064377,285.6131286621094,294.1499938964844,293.7162780761719,290.18048095703125,295.2467346191406,294.20556640625,284.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737469372339,2.794283471274639e-09,0.0009737441432662,-0.0063723484054207,0.0,0.0,0.0,-0.0061980606988072,60.0,8.434188842773438,-0.0,-6.464743051992627e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,9.137433517025784e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,9.622184006730096e-05,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,7.106928387656808e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,9.622167272027582e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.000456429523183,285.60821533203125,294.1499938964844,293.6647644042969,290.1864013671875,295.2329406738281,294.1802978515625,284.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736442589201,2.7821862591537183e-09,0.00097364152316,-0.0063406489789485,0.0,0.0,0.0,-0.0061920676380395,60.0,8.442513465881348,-0.0,-6.463369572884403e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,9.136165317613631e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,9.620848868507892e-05,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,7.105941767804325e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,9.620831406209618e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0004563662223517,285.5984191894531,294.1499938964844,293.5575866699219,290.1968994140625,295.2044372558594,294.12664794921875,284.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735070052556,2.766305406964875e-09,0.0009735042112879,-0.0062990374863147,0.0,0.0,0.0,-0.0061841872520744,60.0,8.458492279052734,-0.0,-6.46156692596378e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,9.136165317613631e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,9.620848868507892e-05,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,7.105941767804325e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,9.620831406209618e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0004563662223517,285.5984191894531,294.1499938964844,293.5575866699219,290.1968994140625,295.2044372558594,294.12664794921875,284.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735070052556,2.766305406964875e-09,0.0009735042112879,-0.0062990374863147,0.0,0.0,0.0,-0.0061841872520744,60.0,8.458492279052734,-0.0,-6.46156692596378e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,9.132928971666844e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,9.617440809961408e-05,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,7.103424286469817e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,9.617424075258896e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,0.000456204637885,285.5888061523437,294.1499938964844,293.445556640625,290.2054748535156,295.17449951171875,294.0688781738281,284.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731620084494,2.725902392697321e-09,0.0009731592726893,-0.0061931684613227,0.0,0.0,0.0,-0.0061641605570912,60.0,8.471268653869629,-0.0,-6.456980372604448e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,9.132928971666844e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,9.617440809961408e-05,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,7.103424286469817e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,9.617424075258896e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,0.000456204637885,285.5888061523437,294.1499938964844,293.445556640625,290.2054748535156,295.17449951171875,294.0688781738281,284.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731620084494,2.725902392697321e-09,0.0009731592726893,-0.0061931684613227,0.0,0.0,0.0,-0.0061641605570912,60.0,8.471268653869629,-0.0,-6.456980372604448e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,9.124241478275508e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,9.608292020857334e-05,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,7.096666377037764e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,9.608275286154822e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0004557707288768,285.57928466796875,294.1499938964844,293.3295288085937,290.2120361328125,295.14312744140625,294.009033203125,284.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722356917336,2.617580374675299e-09,0.0009722330723889,-0.0059093292802572,0.0,0.0,0.0,-0.0061104604974389,60.0,8.477826118469238,-0.0,-6.444692957074949e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
