time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138120,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,9.124241478275508e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,9.608292020857334e-05,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,7.096666377037764e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,9.608275286154822e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0004557707288768,285.57928466796875,294.1499938964844,293.3295288085937,290.2120361328125,295.14312744140625,294.009033203125,284.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722356917336,2.617580374675299e-09,0.0009722330723889,-0.0059093292802572,0.0,0.0,0.0,-0.0061104604974389,60.0,8.477826118469238,-0.0,-6.444692957074949e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,9.109234815696254e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,9.592488640919328e-05,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,7.08499428583309e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,9.592471906216816e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0004550211597234,285.5699157714844,294.1499938964844,293.2103271484375,290.2165222167969,295.1102905273437,293.9500427246094,284.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706360287964,2.4305277790404034e-09,0.0009706335840746,-0.0054191877134144,0.0,0.0,0.0,-0.0060177310369908,60.0,8.476598739624023,-0.0,-6.42350173052364e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,9.109234815696254e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,9.592488640919328e-05,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,7.08499428583309e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,9.592471906216816e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0004550211597234,285.5699157714844,294.1499938964844,293.2103271484375,290.2165222167969,295.1102905273437,293.9500427246094,284.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706360287964,2.4305277790404034e-09,0.0009706335840746,-0.0054191877134144,0.0,0.0,0.0,-0.0060177310369908,60.0,8.476598739624023,-0.0,-6.42350173052364e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,9.101610339712352e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.584458894096316e-05,299.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,7.07906365278177e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,9.584442886989564e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.000454640306998,285.5652770996094,294.1499938964844,293.1497497558594,290.2179260253906,295.0933837890625,293.9193115234375,284.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698246140033,2.3354904676864408e-09,0.0009698222856968,-0.0051701543852686,0.0,0.0,0.0,-0.0059706233441829,60.0,8.473742485046387,-0.0,-6.412748376760646e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,9.087137004826218e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,9.569217945681884e-05,299.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,7.067806291161105e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,9.569201938575134e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,0.0004539173678494,285.5606689453125,294.1499938964844,293.0887145996094,290.2188415527344,295.0761108398437,293.8910827636719,284.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682818199507,2.1551278539533314e-09,0.0009682796662673,-0.0046975379809737,0.0,0.0,0.0,-0.0058812079951167,60.0,8.466952323913574,-0.0,-6.392365747842632e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.06038039829582e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,9.541041072225198e-05,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,7.046994869597256e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,9.541025792714208e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0004525808617472,285.55230712890625,294.1499938964844,292.9754333496094,290.21905517578125,295.0433654785156,293.8470153808594,284.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654308087192,1.8216893549194422e-09,0.000965428946074,-0.0038237962871789,0.0,0.0,0.0,-0.0057159112766385,60.0,8.448709487915039,-0.0,-6.354768089522622e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,9.058169962372632e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,9.538714220980182e-05,299.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,7.045276288408786e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,9.538698213873432e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,0.0004524704709183,285.55157470703125,294.1499938964844,292.9655456542969,290.218994140625,295.0404663085937,293.84381103515625,284.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651949512772,1.7941466090576341e-09,0.0009651932050473,-0.0037516232114285,0.0,0.0,0.0,-0.0057022557593882,60.0,8.446887969970703,-0.0,-6.351667991566502e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,9.033536480274051e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,9.512773249298334e-05,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,7.026116509223357e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.512757969787344e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0004512400191742,285.5433349609375,294.1499938964844,292.8416442871094,290.2170104980469,295.0046081542969,293.8091735839844,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009223372908309,1.446865516285811e-09,0.0009223358356393,-0.0028814869001507,0.0,0.0,0.0,-0.0053295940160751,60.0,8.255873680114746,-0.0,-6.317160483604313e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,9.033536480274051e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,9.512773249298334e-05,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,7.026116509223357e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.512757969787344e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0004512400191742,285.5433349609375,294.1499938964844,292.8416442871094,290.2170104980469,295.0046081542969,293.8091735839844,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009223372908309,1.446865516285811e-09,0.0009223358356393,-0.0028814869001507,0.0,0.0,0.0,-0.0053295940160751,60.0,8.255873680114746,-0.0,-6.317160483604313e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,9.013927774503828e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,9.492124081589282e-05,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,7.010864646872506e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,9.492108802078292e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.0004502605879679,285.5185546875,294.1499938964844,292.7178039550781,290.2129821777344,294.9666748046875,293.7823486328125,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008495341753587,1.131667648479606e-09,0.0008495330112054,-0.0021256362088024,0.0,0.0,0.0,-0.0048209363594651,60.0,8.23636245727539,-0.0,-6.289757692456989e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,9.013927774503828e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,9.492124081589282e-05,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,7.010864646872506e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,9.492108802078292e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.0004502605879679,285.5185546875,294.1499938964844,292.7178039550781,290.2129821777344,294.9666748046875,293.7823486328125,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008495341753587,1.131667648479606e-09,0.0008495330112054,-0.0021256362088024,0.0,0.0,0.0,-0.0048209363594651,60.0,8.23636245727539,-0.0,-6.289757692456989e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,9.002642036648467e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,9.480239532422274e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,7.002086931606755e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,9.480224252911285e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,0.0004496968758758,285.5225524902344,294.1499938964844,292.5948486328125,290.2069396972656,294.9332275390625,293.7636108398437,284.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007068794220685,8.493211134386052e-10,0.0007068785489536,-0.0015259995125234,0.0,0.0,0.0,-0.0039760428480803,60.0,7.409838676452637,-0.0,-6.274010644347072e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,9.002642036648467e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,9.480239532422274e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,7.002086931606755e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,9.480224252911285e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,0.0004496968758758,285.5225524902344,294.1499938964844,292.5948486328125,290.2069396972656,294.9332275390625,293.7636108398437,284.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007068794220685,8.493211134386052e-10,0.0007068785489536,-0.0015259995125234,0.0,0.0,0.0,-0.0039760428480803,60.0,7.409838676452637,-0.0,-6.274010644347072e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,9.002170554595068e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,9.479742584517226e-05,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,7.001719495747238e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,9.479727305006236e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,0.0004496733599808,285.5463562011719,294.1499938964844,292.5339660644531,290.20318603515625,294.8977966308594,293.7454833984375,284.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005578806740231,6.94229840281224e-10,0.0005578799755312,-0.0012672614539042,0.0,0.0,0.0,-0.0031568820122629,60.0,6.474069595336914,-0.0,-6.273350550145551e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,4.4702024752041325e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,4.707350308308378e-05,299.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,3.476839992799796e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,4.707343032350764e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.0002232940460089,285.56817626953125,294.1499938964844,292.4736328125,290.1990051269531,294.84967041015625,293.7185974121094,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004700085846707,5.894364996095192e-10,0.0004700080025941,-0.0010796302231028,0.0,0.0,0.0,-0.002648395486176,60.0,6.09019660949707,-0.0,-1.5468893721504173e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,3.2973854104056954e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,3.4723139833658934e-05,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,2.564644455560483e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,3.472308526397683e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0001647098688408,285.5685729980469,294.1499938964844,292.3549194335937,290.1893615722656,294.8323974609375,293.7105407714844,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513600677251,4.394617447722737e-10,0.0003513596311677,-0.0008039926178753,0.0,0.0,0.0,-0.0019791123922914,60.0,4.522756099700928,-0.0,-8.416743746408883e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,3.2973854104056954e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,3.4723139833658934e-05,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,2.564644455560483e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,3.472308526397683e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0001647098688408,285.5685729980469,294.1499938964844,292.3549194335937,290.1893615722656,294.8323974609375,293.7105407714844,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513600677251,4.394617447722737e-10,0.0003513596311677,-0.0008039926178753,0.0,0.0,0.0,-0.0019791123922914,60.0,4.522756099700928,-0.0,-8.416743746408883e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,2.732402390392963e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,2.8773583835572936e-05,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,2.125211358361412e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,2.8773538360837847e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.000136488044518,285.57403564453125,294.1499938964844,292.23956298828125,290.1781311035156,294.8206481933594,293.7073974609375,284.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002669264795258,3.3989386305499636e-10,0.0002669261302798,-0.0006266607670113,0.0,0.0,0.0,-0.0015072235837578,60.0,3.579113721847534,-0.0,-5.779548839512927e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,2.732402390392963e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,2.8773583835572936e-05,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,2.125211358361412e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,2.8773538360837847e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.000136488044518,285.57403564453125,294.1499938964844,292.23956298828125,290.1781311035156,294.8206481933594,293.7073974609375,284.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002669264795258,3.3989386305499636e-10,0.0002669261302798,-0.0006266607670113,0.0,0.0,0.0,-0.0015072235837578,60.0,3.579113721847534,-0.0,-5.779548839512927e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,2.011138349189423e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,2.117830626957584e-05,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,1.5642255675629713e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,2.117827352776657e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001004596997518,285.5751342773437,294.1499938964844,292.1283569335937,290.16552734375,294.81134033203125,293.706787109375,284.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143041492672,2.6803897990035347e-10,0.0002143038873327,-0.000490375154186,0.0,0.0,0.0,-0.0012071134988218,60.0,2.9494006633758545,-0.0,-3.1310389836392e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,2.011138349189423e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,2.117830626957584e-05,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,1.5642255675629713e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,2.117827352776657e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,0.0001004596997518,285.5751342773437,294.1499938964844,292.1283569335937,290.16552734375,294.81134033203125,293.706787109375,284.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143041492672,2.6803897990035347e-10,0.0002143038873327,-0.000490375154186,0.0,0.0,0.0,-0.0012071134988218,60.0,2.9494006633758545,-0.0,-3.1310389836392e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,1.464284650865011e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,1.5419660485349596e-05,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,1.1388930943212472e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,1.541963683848735e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,7.314344838960096e-05,285.577880859375,294.1499938964844,292.02215576171875,290.1517944335937,294.8068542480469,293.7073059082031,284.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560280798003,1.9515167259953606e-10,0.0001560278760734,-0.0003570292901713,0.0,0.0,0.0,-0.000878861581441,60.0,2.408316373825073,-0.0,-1.659799298003861e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,1.464284650865011e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,1.5419660485349596e-05,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,1.1388930943212472e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,1.541963683848735e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,7.314344838960096e-05,285.577880859375,294.1499938964844,292.02215576171875,290.1517944335937,294.8068542480469,293.7073059082031,284.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560280798003,1.9515167259953606e-10,0.0001560278760734,-0.0003570292901713,0.0,0.0,0.0,-0.000878861581441,60.0,2.408316373825073,-0.0,-1.659799298003861e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,1.214891472045565e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,1.2793424502888229e-05,299.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,9.449197932553943e-06,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,1.2793403584510088e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,6.068584843887948e-05,285.5785217285156,294.1499938964844,291.9711608886719,290.14453125,294.8058776855469,293.7075500488281,284.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294550456805,1.619152173448768e-10,0.0001294548856094,-0.0002962230646517,0.0,0.0,0.0,-0.0007291830843314,60.0,2.162685871124268,-0.0,-1.1425613788418332e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.653845154389272e-06,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,1.0165988896915223e-05,299.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,7.508579528803239e-06,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,1.0165972526010592e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,4.8222558689303696e-05,285.57916259765625,294.1499938964844,291.9217529296875,290.1370849609375,294.804931640625,293.7077941894531,284.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000102873374999,1.2866707699288327e-10,0.0001028732513077,-0.0002353947638766,0.0,0.0,0.0,-0.000579455285333,60.0,1.9173529148101809,-0.0,-7.21448289997539e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,5.811564733448904e-06,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,6.119872523413505e-06,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,4.520125912677031e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,6.119862973719137e-06,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,2.902973210439086e-05,285.57977294921875,294.1499938964844,291.82794189453125,290.1217041015625,294.8040771484375,293.7080383300781,284.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.192617729539052e-05,7.745383501234214e-11,6.192609725985676e-05,-0.0001417014282196,0.0,0.0,0.0,-0.0003488122893031,60.0,1.503830075263977,-0.0,-2.6145124953913523e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,5.811564733448904e-06,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,6.119872523413505e-06,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,4.520125912677031e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,6.119862973719137e-06,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,2.902973210439086e-05,285.57977294921875,294.1499938964844,291.82794189453125,290.1217041015625,294.8040771484375,293.7080383300781,284.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.192617729539052e-05,7.745383501234214e-11,6.192609725985676e-05,-0.0001417014282196,0.0,0.0,0.0,-0.0003488122893031,60.0,1.503830075263977,-0.0,-2.6145124953913523e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,3.0789897209615447e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,3.2423324682895327e-06,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,2.394780494796578e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,3.242327466068673e-06,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,1.5380066543002613e-05,285.57965087890625,294.1499938964844,291.7415771484375,290.1058654785156,294.80401611328125,293.7080993652344,284.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808897231006995e-05,4.1035504855235765e-11,3.280885721324012e-05,-7.507424015784636e-05,0.0,0.0,0.0,-0.0001848030224209,60.0,1.1717796325683594,-0.0,-7.338732399553294e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,3.0789897209615447e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,3.2423324682895327e-06,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,2.394780494796578e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,3.242327466068673e-06,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,1.5380066543002613e-05,285.57965087890625,294.1499938964844,291.7415771484375,290.1058654785156,294.80401611328125,293.7080993652344,284.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808897231006995e-05,4.1035504855235765e-11,3.280885721324012e-05,-7.507424015784636e-05,0.0,0.0,0.0,-0.0001848030224209,60.0,1.1717796325683594,-0.0,-7.338732399553294e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,1.6093384829218849e-06,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,1.6947151380009018e-06,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,1.2517133427536464e-06,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,1.6947125232036342e-06,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,8.038913620111998e-06,285.5796813964844,294.1499938964844,291.6634826660156,290.0898132324219,294.803955078125,293.7081298828125,284.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7148842744063586e-05,2.144879239496245e-11,1.7148820916190743e-05,-3.924035627278499e-05,0.0,0.0,0.0,-9.659444913268088e-05,60.0,0.956725776195526,-0.0,-2.004930770016511e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,1.6093384829218849e-06,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,1.6947151380009018e-06,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,1.2517133427536464e-06,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,1.6947125232036342e-06,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,8.038913620111998e-06,285.5796813964844,294.1499938964844,291.6634826660156,290.0898132324219,294.803955078125,293.7081298828125,284.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7148842744063586e-05,2.144879239496245e-11,1.7148820916190743e-05,-3.924035627278499e-05,0.0,0.0,0.0,-9.659444913268088e-05,60.0,0.956725776195526,-0.0,-2.004930770016511e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,6.857520702396869e-07,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,7.221317446237663e-07,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,5.333650960892555e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,7.221305509119702e-07,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,3.425445584070985e-06,285.5796813964844,294.1499938964844,291.5944519042969,290.0738220214844,294.803955078125,293.7081298828125,284.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.3074611464107875e-06,9.13970028132427e-12,7.30745205146377e-06,-1.6720961866667494e-05,0.0,0.0,0.0,-4.1160776163451374e-05,60.0,0.8041253089904785,-0.0,-3.640313744890378e-12,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,6.857520702396869e-07,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,7.221317446237663e-07,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,5.333650960892555e-07,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,7.221305509119702e-07,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,3.425445584070985e-06,285.5796813964844,294.1499938964844,291.5944519042969,290.0738220214844,294.803955078125,293.7081298828125,284.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.3074611464107875e-06,9.13970028132427e-12,7.30745205146377e-06,-1.6720961866667494e-05,0.0,0.0,0.0,-4.1160776163451374e-05,60.0,0.8041253089904785,-0.0,-3.640313744890378e-12,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,2.2300915247797093e-07,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,2.3483995903461619e-07,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,1.7345233516152805e-07,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,2.348395753415389e-07,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,1.1139677553728689e-06,285.5796813964844,294.1499938964844,291.5635986328125,290.0659484863281,294.803955078125,293.7081298828125,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.376528527747724e-06,2.9723892618072068e-12,2.3765255718899425e-06,-5.437908384919865e-06,0.0,0.0,0.0,-1.338627771474421e-05,60.0,0.717697262763977,-0.0,-3.849904336300505e-13,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,1.6727470608657313e-07,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,1.7614875957860934e-07,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,1.301031318234891e-07,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,1.76148475361515e-07,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,8.355649470104254e-07,285.5796813964844,294.1499938964844,291.53533935546875,290.0581359863281,294.803955078125,293.7081298828125,284.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7836317738328944e-06,2.2305584029130854e-12,1.78362950009614e-06,-4.080571670783684e-06,0.0,0.0,0.0,-1.004649675451219e-05,60.0,0.676928699016571,-0.0,-2.166033194819783e-13,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,1.5570778444384814e-08,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,1.6396819901842722e-08,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,1.211065914219489e-08,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,1.6396793256490128e-08,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,7.777862265356816e-08,285.5796813964844,294.1499938964844,291.4869079589844,290.0429992675781,294.803955078125,293.7081298828125,284.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.659673642961934e-07,2.0759506310155665e-13,1.6596715113337268e-07,-3.7973836697347e-07,0.0,0.0,0.0,-9.348441381007432e-07,60.0,0.5873218774795532,-0.0,-1.876831252328845e-15,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,1.5570778444384814e-08,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,1.6396819901842722e-08,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,1.211065914219489e-08,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,1.6396793256490128e-08,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,7.777862265356816e-08,285.5796813964844,294.1499938964844,291.4869079589844,290.0429992675781,294.803955078125,293.7081298828125,284.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.659673642961934e-07,2.0759506310155665e-13,1.6596715113337268e-07,-3.7973836697347e-07,0.0,0.0,0.0,-9.348441381007432e-07,60.0,0.5873218774795532,-0.0,-1.876831252328845e-15,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,5.898587840391656e-09,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,6.211512637577243e-09,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,4.587811019973742e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,6.2115028676146275e-09,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,2.9464427342418282e-08,285.5796813964844,294.1499938964844,291.45001220703125,290.028564453125,294.803955078125,293.7081298828125,284.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.341944214227624e-08,7.91763234294328e-14,6.34193639825753e-08,-1.4474591125690497e-07,0.0,0.0,0.0,-3.571331035345793e-07,60.0,0.5330544114112854,-0.0,-2.6933990714483685e-16,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
