time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140400,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,5.898587840391656e-09,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,6.211512637577243e-09,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,4.587811019973742e-09,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,6.2115028676146275e-09,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,2.9464427342418282e-08,285.5796813964844,294.1499938964844,291.45001220703125,290.028564453125,294.803955078125,293.7081298828125,284.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.341944214227624e-08,7.91763234294328e-14,6.34193639825753e-08,-1.4474591125690497e-07,0.0,0.0,0.0,-3.571331035345793e-07,60.0,0.5330544114112854,-0.0,-2.6933990714483685e-16,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,2.314561431404627e-09,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,2.437350543615935e-09,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,1.8002224155821971e-09,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,2.437346768857651e-09,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,1.1561618329380964e-08,285.5796813964844,294.1499938964844,291.4195251464844,290.013671875,294.803955078125,293.7081298828125,284.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5074253784396205e-08,3.1257392778694804e-14,2.5074223586329936e-08,-5.71073357491514e-08,0.0,0.0,0.0,-1.411826815456152e-07,60.0,0.4901863634586334,-0.0,-4.1470756258627696e-17,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,2.314561431404627e-09,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,2.437350543615935e-09,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,1.8002224155821971e-09,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,2.437346768857651e-09,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,1.1561618329380964e-08,285.5796813964844,294.1499938964844,291.4195251464844,290.013671875,294.803955078125,293.7081298828125,284.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5074253784396205e-08,3.1257392778694804e-14,2.5074223586329936e-08,-5.71073357491514e-08,0.0,0.0,0.0,-1.411826815456152e-07,60.0,0.4901863634586334,-0.0,-4.1470756258627696e-17,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,1.0783548498594087e-09,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,1.1355624218722935e-09,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,8.387241456908611e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,1.1355605344931519e-09,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,5.386561419129521e-09,285.5796813964844,294.1499938964844,291.3898620605469,289.9969787597656,294.803955078125,293.7081298828125,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1684339717987768e-08,1.4564113193986202e-14,1.1684325507133052e-08,-2.660973841273062e-08,0.0,0.0,0.0,-6.578920874744655e-08,60.0,0.4552871286869049,-0.0,-9.001770682231785e-18,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,1.0783548498594087e-09,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,1.1355624218722935e-09,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,8.387241456908611e-10,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,1.1355605344931519e-09,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,5.386561419129521e-09,285.5796813964844,294.1499938964844,291.3898620605469,289.9969787597656,294.803955078125,293.7081298828125,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1684339717987768e-08,1.4564113193986202e-14,1.1684325507133052e-08,-2.660973841273062e-08,0.0,0.0,0.0,-6.578920874744655e-08,60.0,0.4552871286869049,-0.0,-9.001770682231785e-18,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,7.355326347990854e-10,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,7.745531993563753e-10,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,5.72083491690023e-10,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,7.745519781110482e-10,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,3.6741079068036685e-09,285.5796813964844,294.1499938964844,291.3753356933594,289.988037109375,294.803955078125,293.7081298828125,284.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.975179627806028e-09,9.939017687479127e-15,7.975169857843412e-09,-1.8159330039679844e-08,0.0,0.0,0.0,-4.4907210394740105e-08,60.0,0.4400293231010437,-0.0,-4.188017509307511e-18,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,5.029763827657519e-10,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,5.296597049841978e-10,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,3.9120562345118515e-10,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,5.29658872316929e-10,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,2.512450691938284e-09,285.5796813964844,294.1499938964844,291.3609924316406,289.97869873046875,294.803955078125,293.7081298828125,284.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.450254025873846e-09,6.792570232818469e-15,5.450246920446489e-09,-1.2412154859475777e-08,0.0,0.0,0.0,-3.068998921662569e-08,60.0,0.4254784286022186,-0.0,-1.95839270002084e-18,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,2.484181471640312e-10,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,2.6159693855554167e-10,299.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,1.9321498567759216e-10,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,2.6159652222190743e-10,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,1.240889946352297e-09,285.5796813964844,294.1499938964844,291.3329772949219,289.95904541015625,294.803955078125,293.7081298828125,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.69653810391901e-09,3.390461764896861e-15,2.696534551205332e-09,-6.1370926118797806e-09,0.0,0.0,0.0,-1.5177647583186626e-08,60.0,0.3976090848445892,-0.0,-4.777175866622645e-19,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,2.484181471640312e-10,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,2.6159693855554167e-10,299.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,1.9321498567759216e-10,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,2.6159652222190743e-10,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,1.240889946352297e-09,285.5796813964844,294.1499938964844,291.3329772949219,289.95904541015625,294.803955078125,293.7081298828125,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.69653810391901e-09,3.390461764896861e-15,2.696534551205332e-09,-6.1370926118797806e-09,0.0,0.0,0.0,-1.5177647583186626e-08,60.0,0.3976090848445892,-0.0,-4.777175866622645e-19,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,4.605074134522713e-12,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,4.849376542687134e-12,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,3.5817401562027174e-12,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,4.849368736431492e-12,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,2.3003109833608093e-11,285.5793151855469,294.1499938964844,291.3057861328125,289.93817138671875,294.8040771484375,293.7080993652344,284.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.9263412793543176e-11,6.028885380513551e-17,4.926335034349805e-11,-1.1384692494287307e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,0.3652589917182922,-0.0,-1.6416394861686096e-22,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,4.605074134522713e-12,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,4.849376542687134e-12,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,3.5817401562027174e-12,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,4.849368736431492e-12,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,2.3003109833608093e-11,285.5793151855469,294.1499938964844,291.3057861328125,289.93817138671875,294.8040771484375,293.7080993652344,284.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.9263412793543176e-11,6.028885380513551e-17,4.926335034349805e-11,-1.1384692494287307e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,0.3652589917182922,-0.0,-1.6416394861686096e-22,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-12,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-12,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898555459613165e-12,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-12,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505752236188e-11,285.5793151855469,294.1499938964844,291.27947998046875,289.916259765625,294.8040771484375,293.7080993652344,284.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.586477212962457e-11,3.0785524964520847e-17,2.5864740904602e-11,-5.968080890594862e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3433463871479034,-0.0,-5.066788592095969e-23,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-12,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-12,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898555459613165e-12,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-12,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505752236188e-11,285.5793151855469,294.1499938964844,291.27947998046875,289.916259765625,294.8040771484375,293.7080993652344,284.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.586477212962457e-11,3.0785524964520847e-17,2.5864740904602e-11,-5.968080890594862e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3433463871479034,-0.0,-5.066788592095969e-23,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,1.2791872595896425e-12,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,1.347049099868769e-12,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,9.949277729806585e-13,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,1.347046931464424e-12,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,6.389752876118093e-12,285.5793151855469,294.1499938964844,291.2540588378906,289.8935241699219,294.8040771484375,293.7080993652344,284.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5521030641285627e-11,-1.5110806389943148e-17,1.552104625379691e-11,-3.392553252212771e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3229955434799194,-0.0,-1.2666971480239924e-23,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,1.2791872595896425e-12,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,1.347049099868769e-12,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,9.949277729806585e-13,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,1.347046931464424e-12,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,6.389752876118093e-12,285.5793151855469,294.1499938964844,291.2540588378906,289.8935241699219,294.8040771484375,293.7080993652344,284.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5521030641285627e-11,-1.5110806389943148e-17,1.552104625379691e-11,-3.392553252212771e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3229955434799194,-0.0,-1.2666971480239924e-23,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,7.675123015436769e-13,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,8.082294599212614e-13,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,5.969566746304167e-13,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,8.082281588786544e-13,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,3.833851638934682e-12,285.5793151855469,294.1499938964844,291.2416687011719,289.88189697265625,294.8040771484375,293.7080993652344,284.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.665828909153571e-12,7.838498314992336e-18,7.66582110289793e-12,-1.755160600191985e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3135275840759277,-0.0,-4.560109464673664e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,7.675123015436769e-13,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,8.082294599212614e-13,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,5.969566746304167e-13,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,8.082281588786544e-13,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,3.833851638934682e-12,285.5793151855469,294.1499938964844,291.2295227050781,289.8701171875,294.8040771484375,293.7080993652344,284.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.010322885745655e-12,5.1787569579709546e-18,5.010317681575227e-12,-1.3214625574353711e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3043972849845886,-0.0,-4.560109464673664e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,291.2059020996094,289.8462219238281,294.8040771484375,293.7080993652344,284.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.121637055433004e-12,3.941927968350535e-18,5.121633152305183e-12,-9.851672429228575e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2867575585842132,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,291.2059020996094,289.8462219238281,294.8040771484375,293.7080993652344,284.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.121637055433004e-12,3.941927968350535e-18,5.121633152305183e-12,-9.851672429228575e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2867575585842132,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,291.1831970214844,289.822021484375,294.8040771484375,293.7080993652344,284.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2329516588012215e-12,2.7050993923204208e-18,5.2329486230351385e-12,-6.488719284103439e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2703646719455719,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,291.1831970214844,289.822021484375,294.8040771484375,293.7080993652344,284.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2329516588012215e-12,2.7050993923204208e-18,5.2329486230351385e-12,-6.488719284103439e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2703646719455719,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,291.16143798828125,289.7977294921875,294.8040771484375,293.7080993652344,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775383054775545e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.2551173865795135,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,291.16143798828125,289.7977294921875,294.8040771484375,293.7080993652344,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775383054775545e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.2551173865795135,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,291.1406555175781,289.7734680175781,294.8040771484375,293.7080993652344,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5217881168687617e-12,6.637811121081047e-19,2.5217874663474586e-12,-3.833215429099868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2409124374389648,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,291.1406555175781,289.7734680175781,294.8040771484375,293.7080993652344,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5217881168687617e-12,6.637811121081047e-19,2.5217874663474586e-12,-3.833215429099868e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2409124374389648,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,291.1306457519531,289.76141357421875,294.8040771484375,293.7080993652344,284.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.466131032025088e-12,1.2821946763401257e-18,2.4661297309824803e-12,-5.514692001662436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2341726422309875,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,5.11674903835857e-13,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,5.388196399475076e-13,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,3.979711254552959e-13,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,5.388187725857696e-13,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,2.555901020342977e-12,285.5793151855469,294.1499938964844,291.120849609375,289.7494506835937,294.8040771484375,293.7080993652344,284.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4104737303409784e-12,1.900607309993957e-18,2.4104719956175025e-12,-7.196168574225004e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2276460975408554,-0.0,-2.0267154052839512e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,291.10205078125,289.725830078125,294.8040771484375,293.7080993652344,284.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.466131032025088e-12,1.2821981918577285e-18,2.4661297309824803e-12,-5.514692001662436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2151858210563659,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,291.10205078125,289.725830078125,294.8040771484375,293.7080993652344,284.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.466131032025088e-12,1.2821981918577285e-18,2.4661297309824803e-12,-5.514692001662436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2151858210563659,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,5.11674903835857e-13,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,5.388196399475076e-13,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,3.979711254552959e-13,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,5.388187725857696e-13,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,2.555901020342977e-12,285.5793151855469,294.1499938964844,291.0842590332031,289.7027893066406,294.8040771484375,293.7080993652344,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.4503232017199253e-13,-7.5912215630611995e-19,-2.450315612304716e-13,-2.8591879298184297e-12,0.0,0.0,0.0,0.0,60.0,0.2013036608695984,-0.0,-2.0267154052839512e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,5.11674903835857e-13,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,5.388196399475076e-13,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,3.979711254552959e-13,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,5.388187725857696e-13,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,2.555901020342977e-12,285.5793151855469,294.1499938964844,291.0842590332031,289.7027893066406,294.8040771484375,293.7080993652344,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.4503232017199253e-13,-7.5912215630611995e-19,-2.450315612304716e-13,-2.8591879298184297e-12,0.0,0.0,0.0,0.0,60.0,0.2013036608695984,-0.0,-2.0267154052839512e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,291.0675048828125,289.6805419921875,294.8040771484375,293.7080993652344,284.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5774454185528706e-12,4.537225892816578e-20,2.5774454185528706e-12,-2.1517386396968648e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1905622631311416,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,291.0675048828125,289.6805419921875,294.8040771484375,293.7080993652344,284.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5774454185528706e-12,4.537225892816578e-20,2.5774454185528706e-12,-2.1517386396968648e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1905622631311416,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,291.0517578125,289.6592102050781,294.8040771484375,293.7080993652344,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959471134210532e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1802166104316711,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,291.0517578125,289.6592102050781,294.8040771484375,293.7080993652344,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959471134210532e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1802166104316711,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,291.0443115234375,289.6489562988281,294.8040771484375,293.7080993652344,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.789223929947071e-12,-4.655679785046003e-18,-2.789219376297947e-12,4.840746293394149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1752401143312454,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,291.037109375,289.6390075683594,294.8040771484375,293.7080993652344,284.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,2.789223929947071e-12,-4.655679785046003e-18,-2.789219376297947e-12,4.840746293394149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1703843474388122,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,291.0235290527344,289.6200866699219,294.8040771484375,293.7080993652344,284.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995948354191972e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1608709096908569,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,291.0235290527344,289.6200866699219,294.8040771484375,293.7080993652344,284.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995948354191972e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1608709096908569,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
