time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142740,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,291.01104736328125,289.6026611328125,294.8040771484375,293.7080993652344,284.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995948354191972e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1518344283103943,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,291.01104736328125,289.6026611328125,294.8040771484375,293.7080993652344,284.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995948354191972e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1518344283103943,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.9996643066406,289.5868530273437,294.8040771484375,293.7080993652344,284.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995948147396819e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1432749927043914,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.9996643066406,289.5868530273437,294.8040771484375,293.7080993652344,284.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995948147396819e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1432749927043914,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.9894104003906,289.5729064941406,294.8040771484375,293.7080993652344,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995948147396819e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1351774930953979,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.9894104003906,289.5729064941406,294.8040771484375,293.7080993652344,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995948147396819e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1351774930953979,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.9847106933594,289.566650390625,294.8040771484375,293.7080993652344,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995948147396819e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1313451677560806,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.9803161621094,289.5609130859375,294.8040771484375,293.7080993652344,284.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995947733806513e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1276129186153412,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.9723815917969,289.5511169433594,294.8040771484375,293.7080993652344,284.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959479406016658e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1203508377075195,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.9723815917969,289.5511169433594,294.8040771484375,293.7080993652344,284.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959479406016658e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1203508377075195,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.9656066894531,289.5436706542969,294.8040771484375,293.7080993652344,284.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.84488123163118e-12,-4.037267978572784e-18,-2.844877111662925e-12,3.159269503991147e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1132136285305023,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.9656066894531,289.5436706542969,294.8040771484375,293.7080993652344,284.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.84488123163118e-12,-4.037267978572784e-18,-2.844877111662925e-12,3.159269503991147e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1132136285305023,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.96002197265625,289.5387268066406,294.8040771484375,293.7080993652344,284.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959479406016658e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1068827956914901,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.96002197265625,289.5387268066406,294.8040771484375,293.7080993652344,284.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959479406016658e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.1068827956914901,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.9556579589844,289.5364990234375,294.8040771484375,293.7080993652344,285.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959479406016658e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.100829429924488,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.9556579589844,289.5364990234375,294.8040771484375,293.7080993652344,285.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959479406016658e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.100829429924488,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.9539489746094,289.5364685058594,294.8040771484375,293.7080993652344,285.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775344797672214e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0979589000344276,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.9525146484375,289.53717041015625,294.8040771484375,293.7080993652344,285.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775343763696449e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0951680764555931,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.9506225585937,289.5408630371094,294.8040771484375,293.7080993652344,285.001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.377534583164798e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0897301062941551,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.9506225585937,289.5408630371094,294.8040771484375,293.7080993652344,285.001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.377534583164798e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0897301062941551,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.5477905273437,294.8040771484375,293.7080993652344,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959479406016658e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0846192464232444,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.5477905273437,294.8040771484375,293.7080993652344,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959479406016658e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0846192464232444,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.55670166015625,294.8040771484375,293.7080993652344,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995947733806513e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0798390954732894,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.55670166015625,294.8040771484375,293.7080993652344,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995947733806513e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0798390954732894,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.566162109375,294.8040771484375,293.7080993652344,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995947733806513e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0754304826259613,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.566162109375,294.8040771484375,293.7080993652344,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995947733806513e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0754304826259613,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.5710754394531,294.8040771484375,293.7080993652344,285.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.6143605742554976e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0733801275491714,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.5761108398437,294.8040771484375,293.7080993652344,285.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.614363882977948e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0713994279503822,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.5865478515625,294.8040771484375,293.7080993652344,285.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995949801758044e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0675645172595977,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.5865478515625,294.8040771484375,293.7080993652344,285.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995949801758044e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0675645172595977,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.597412109375,294.8040771484375,293.7080993652344,285.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0637369006872177,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.597412109375,294.8040771484375,293.7080993652344,285.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0637369006872177,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6086730957031,294.8040771484375,293.7080993652344,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959510425289632e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0596277192234993,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6086730957031,294.8040771484375,293.7080993652344,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959510425289632e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0596277192234993,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6202392578125,294.8040771484375,293.7080993652344,285.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995951456119269e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0558144003152847,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6202392578125,294.8040771484375,293.7080993652344,285.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995951456119269e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0558144003152847,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6261291503906,294.8040771484375,293.7080993652344,285.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0539876706898212,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.6321105957031,294.8040771484375,293.7080993652344,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.6143636761827946e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0522119253873825,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6441955566406,294.8040771484375,293.7080993652344,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0488327965140342,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6441955566406,294.8040771484375,293.7080993652344,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0488327965140342,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6565246582031,294.8040771484375,293.7080993652344,285.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0456843003630638,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
