time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145200,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6565246582031,294.8040771484375,293.7080993652344,285.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0456843003630638,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.66900634765625,294.8040771484375,293.7080993652344,285.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0427510105073452,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.66900634765625,294.8040771484375,293.7080993652344,285.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0427510105073452,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.6815795898437,294.8040771484375,293.7080993652344,285.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.6143636761827946e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0400191582739353,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.6815795898437,294.8040771484375,293.7080993652344,285.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.6143636761827946e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0400191582739353,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6878967285156,294.8040771484375,293.7080993652344,285.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0387120507657527,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.6942443847656,294.8040771484375,293.7080993652344,285.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.6143636761827946e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0374492593109607,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.7069091796875,294.8040771484375,293.7080993652344,285.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0350434929132461,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.7069091796875,294.8040771484375,293.7080993652344,285.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0350434929132461,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.7195739746094,294.8040771484375,293.7080993652344,285.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0327866375446319,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.7195739746094,294.8040771484375,293.7080993652344,285.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0327866375446319,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.732177734375,294.8040771484375,293.7080993652344,285.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0306813400238752,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.732177734375,294.8040771484375,293.7080993652344,285.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0306813400238752,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.7446594238281,294.8040771484375,293.7080993652344,285.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0287086088210344,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.7446594238281,294.8040771484375,293.7080993652344,285.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0287086088210344,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.7508544921875,294.8040771484375,293.7080993652344,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775374782969421e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0277749020606279,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.75701904296875,294.8040771484375,293.7080993652344,285.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,2.84488123163118e-12,-4.0372704601146224e-18,-2.844877111662925e-12,3.159269503991147e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0268725771456956,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.7691650390625,294.8040771484375,293.7080993652344,285.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0251541268080472,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.7691650390625,294.8040771484375,293.7080993652344,285.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0251541268080472,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.78106689453125,294.8040771484375,293.7080993652344,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0235380008816719,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.78106689453125,294.8040771484375,293.7080993652344,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0235380008816719,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.792724609375,294.8040771484375,293.7080993652344,285.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0220287702977657,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.792724609375,294.8040771484375,293.7080993652344,285.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950628938657e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0220287702977657,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.8040466308594,294.8040771484375,293.7080993652344,285.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.6143636761827946e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0206205695867538,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.8040466308594,294.8040771484375,293.7080993652344,285.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.6143636761827946e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0206205695867538,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8095703125,294.8040771484375,293.7080993652344,285.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995951249324116e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0199531652033329,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8149719238281,294.8040771484375,293.7080993652344,285.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995951249324116e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0193080324679613,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.8255310058594,294.8040771484375,293.7080993652344,285.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775380986824021e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.018082296475768,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.8255310058594,294.8040771484375,293.7080993652344,285.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775380986824021e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.018082296475768,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.8356018066406,294.8040771484375,293.7080993652344,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.614364296568254e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.016938941553235,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.8356018066406,294.8040771484375,293.7080993652344,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.614364296568254e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.016938941553235,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.84521484375,294.8040771484375,293.7080993652344,285.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995951249324116e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0158716067671775,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.84521484375,294.8040771484375,293.7080993652344,285.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995951249324116e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0158716067671775,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.854248046875,294.8040771484375,293.7080993652344,285.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995951249324116e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.014876808039844,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.854248046875,294.8040771484375,293.7080993652344,285.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995951249324116e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.014876808039844,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.85858154296875,294.8040771484375,293.7080993652344,285.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775380986824021e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0144154271110892,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8627319335937,294.8040771484375,293.7080993652344,285.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959510425289632e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0139709748327732,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8705749511719,294.8040771484375,293.7080993652344,285.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995951249324116e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0131148546934127,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8705749511719,294.8040771484375,293.7080993652344,285.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995951249324116e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0131148546934127,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.87774658203125,294.8040771484375,293.7080993652344,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775380986824021e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0123274531215429,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.87774658203125,294.8040771484375,293.7080993652344,285.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775380986824021e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0123274531215429,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
