time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147660,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.8829650878906,294.8040771484375,293.7080993652344,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775382020799781e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0116004478186368,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.8829650878906,294.8040771484375,293.7080993652344,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775382020799781e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0116004478186368,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.88507080078125,294.8040771484375,293.7080993652344,285.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775383054775545e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0109263090416789,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.88507080078125,294.8040771484375,293.7080993652344,285.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775383054775545e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0109263090416789,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8850402832031,294.8040771484375,293.7080993652344,285.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959504221435042e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0106157073751091,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8843078613281,294.8040771484375,293.7080993652344,285.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959504221435042e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0103093590587377,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8808288574219,294.8040771484375,293.7080993652344,285.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959504221435042e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0097241997718811,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8808288574219,294.8040771484375,293.7080993652344,285.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959504221435042e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0097241997718811,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8778076171875,294.8040771484375,293.7080993652344,285.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950215348351e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0094159534201025,-0.0,-9.551601890596684e-36,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8749084472656,294.8040771484375,293.7080993652344,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950215348351e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.009173790924251,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8667297363281,294.8040771484375,293.7080993652344,285.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950215348351e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.008666330948472,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8667297363281,294.8040771484375,293.7080993652344,285.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950215348351e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.008666330948472,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.85650634765625,294.8040771484375,293.7080993652344,285.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959504221435042e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0081903608515858,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.85650634765625,294.8040771484375,293.7080993652344,285.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959504221435042e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0081903608515858,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.8507080078125,294.8040771484375,293.7080993652344,285.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950215348351e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0079637775197625,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.844482421875,294.8040771484375,293.7080993652344,285.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950008553197e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0077439146116375,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.830810546875,294.8040771484375,293.7080993652344,285.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950008553197e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0073229409754276,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.830810546875,294.8040771484375,293.7080993652344,285.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950008553197e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0073229409754276,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.81573486328125,294.8040771484375,293.7080993652344,285.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950215348351e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0069273300468921,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.81573486328125,294.8040771484375,293.7080993652344,285.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950215348351e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0069273300468921,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.7994689941406,294.8040771484375,293.7080993652344,285.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959504221435042e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0065556205809116,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.7994689941406,294.8040771484375,293.7080993652344,285.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.9959504221435042e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0065556205809116,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.7822265625,294.8040771484375,293.7080993652344,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950215348351e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0062066260725259,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.7822265625,294.8040771484375,293.7080993652344,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950215348351e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0062066260725259,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.7732849121094,294.8040771484375,293.7080993652344,285.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995949801758044e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.00604003155604,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.7641906738281,294.8040771484375,293.7080993652344,285.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,2.84488123163118e-12,-4.037269632934009e-18,-2.844877111662925e-12,3.159269503991147e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0058788703754544,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,5.11674903835857e-13,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,5.388196399475076e-13,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,3.979711254552959e-13,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,5.388187725857696e-13,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,2.555901020342977e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.74560546875,294.8040771484375,293.7080993652344,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,2.900538533315289e-12,-3.418855965304413e-18,-2.900535063868337e-12,1.477792931428579e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0055899508297443,-0.0,-2.0267154052839512e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,5.11674903835857e-13,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,5.388196399475076e-13,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,3.979711254552959e-13,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,5.388187725857696e-13,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,2.555901020342977e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.74560546875,294.8040771484375,293.7080993652344,285.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,2.900538533315289e-12,-3.418855965304413e-18,-2.900535063868337e-12,1.477792931428579e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0055899508297443,-0.0,-2.0267154052839512e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.7335205078125,294.8040771484375,293.7080993652344,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,2.84488123163118e-12,-4.037269632934009e-18,-2.844877111662925e-12,3.159269503991147e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0054067340679466,-0.0,-5.06693839678187e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.7266845703125,294.8040771484375,293.7080993652344,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,2.84488123163118e-12,-4.037269632934009e-18,-2.844877111662925e-12,3.159269503991147e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0053036957979202,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.7076110839844,294.8040771484375,293.7080993652344,285.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.614362642207029e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0050536259077489,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.7076110839844,294.8040771484375,293.7080993652344,285.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.614362642207029e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0050536259077489,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6886291503906,294.8040771484375,293.7080993652344,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.789223929947071e-12,-4.655682680178147e-18,-2.789219376297947e-12,4.840746293394149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0048006037250161,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6886291503906,294.8040771484375,293.7080993652344,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.789223929947071e-12,-4.655682680178147e-18,-2.789219376297947e-12,4.840746293394149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0048006037250161,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6792297363281,294.8040771484375,293.7080993652344,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.789223929947071e-12,-4.655681852997535e-18,-2.789219376297947e-12,4.840746293394149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0046827904880046,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.6699523925781,294.8040771484375,293.7080993652344,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,2.789223929947071e-12,-4.655681439407228e-18,-2.789219376297947e-12,4.840746293394149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045675095170736,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.6517639160156,294.8040771484375,293.7080993652344,285.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.614362021821569e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0043665566481649,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.6517639160156,294.8040771484375,293.7080993652344,285.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.614362021821569e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0043665566481649,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.63433837890625,294.8040771484375,293.7080993652344,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,2.789223929947071e-12,-4.655681439407228e-18,-2.789219376297947e-12,4.840746293394149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0041411234997212,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.63433837890625,294.8040771484375,293.7080993652344,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,2.789223929947071e-12,-4.655681439407228e-18,-2.789219376297947e-12,4.840746293394149e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0041411234997212,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.6178283691406,294.8040771484375,293.7080993652344,285.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.6143632625924884e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0039312434382736,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
