time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150120,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.6178283691406,294.8040771484375,293.7080993652344,285.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,7.806072005152667e-14,-2.6143632625924884e-18,-7.805811119004914e-14,2.1852420047097088e-12,0.0,0.0,0.0,0.0,60.0,0.0039312434382736,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.6025085449219,294.8040771484375,293.7080993652344,285.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,2.84488123163118e-12,-4.037269632934009e-18,-2.844877111662925e-12,3.159269503991147e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037140822969377,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.6025085449219,294.8040771484375,293.7080993652344,285.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,2.84488123163118e-12,-4.037269632934009e-18,-2.844877111662925e-12,3.159269503991147e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037140822969377,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.5953369140625,294.8040771484375,293.7080993652344,285.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775369613090593e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0036352497991174,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,5.11674903835857e-13,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,5.388196399475076e-13,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,3.979711254552959e-13,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,5.388187725857696e-13,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,2.555901020342977e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.58856201171875,294.8040771484375,293.7080993652344,285.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,2.4503232017199253e-13,-7.59124637847957e-19,-2.450315612304716e-13,-2.8591879298184297e-12,0.0,0.0,0.0,0.0,60.0,0.0035382355563342,-0.0,-2.0267154052839512e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,5.11674903835857e-13,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,5.388196399475076e-13,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,3.979711254552959e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,5.388187725857696e-13,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,2.555901020342977e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.5762023925781,294.8040771484375,293.7080993652344,285.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,2.900538533315289e-12,-3.418856172099565e-18,-2.900535063868337e-12,1.477792931428579e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033415055368095,-0.0,-2.0267154052839512e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,5.11674903835857e-13,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,5.388196399475076e-13,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,3.979711254552959e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,5.388187725857696e-13,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,2.555901020342977e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.5762023925781,294.8040771484375,293.7080993652344,285.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,2.900538533315289e-12,-3.418856172099565e-18,-2.900535063868337e-12,1.477792931428579e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033415055368095,-0.0,-2.0267154052839512e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.56842041015625,294.8040771484375,293.7080993652344,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775371681042122e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0032205637544393,-0.0,-5.06653459860601e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,2.558374519179285e-13,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,2.694098199737538e-13,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,1.9898556272764802e-13,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,2.694093862928848e-13,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.5656433105469,294.8040771484375,293.7080993652344,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,1.893751133555735e-13,-1.3775371681042122e-18,-1.893737445503308e-13,-1.1777111404154272e-12,0.0,0.0,0.0,0.0,60.0,0.0031735417433083,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.5571594238281,294.8040771484375,293.7080993652344,285.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5774454185528706e-12,4.5369270091968085e-20,2.5774454185528706e-12,-2.1517386396968648e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029955140780657,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,-2.558374519179285e-13,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,-2.694098199737538e-13,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,-1.9898556272764802e-13,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,-2.694093862928848e-13,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,-1.2779505101714885e-12,285.5793151855469,294.1499938964844,290.95001220703125,289.5571594238281,294.8040771484375,293.7080993652344,285.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5774454185528706e-12,4.5369270091968085e-20,2.5774454185528706e-12,-2.1517386396968648e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029955140780657,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.5509033203125,294.8040771484375,293.7080993652344,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950215348351e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0028195027261972,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.5509033203125,294.8040771484375,293.7080993652344,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995950215348351e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0028195027261972,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0,285.5793151855469,294.1499938964844,290.95001220703125,289.5486755371094,294.8040771484375,293.7080993652344,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,1.337179200916819e-13,-1.995949801758044e-18,-1.3371592787018993e-13,5.03765432147141e-13,0.0,0.0,0.0,0.0,60.0,0.0027372653130441,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,9.210147922100731e-11,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,9.698753605791308e-11,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,7.163480225669261e-11,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,9.698737646335331e-11,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,4.6006218279437405e-10,285.5793151855469,294.1499938964844,290.95001220703125,289.547119140625,294.8040771484375,293.7080993652344,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.83388370734417e-10,1.2606507821016001e-15,9.8338714948909e-10,-2.25093232941731e-09,0.0,0.0,0.0,-5.558831617236137e-09,60.0,0.0026572642382234,-0.0,-6.566557783115725e-20,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,2.495694317872221e-09,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,2.628092632406264e-09,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,1.941104166292007e-09,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,2.628088635603376e-09,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,1.246640746188632e-08,285.5790100097656,294.1499938964844,290.95001220703125,289.5459899902344,294.80419921875,293.70806884765625,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6594795698997583e-08,3.326089674949434e-14,2.659476194821764e-08,-6.085333126293335e-08,0.0,0.0,0.0,-1.4979741536080837e-07,60.0,0.0023715877905488,-0.0,-4.8215570429772827e-17,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,2.495694317872221e-09,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,2.628092632406264e-09,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,1.941104166292007e-09,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,2.628088635603376e-09,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,1.246640746188632e-08,285.5790100097656,294.1499938964844,290.95001220703125,289.5459899902344,294.80419921875,293.70806884765625,285.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6594795698997583e-08,3.326089674949434e-14,2.659476194821764e-08,-6.085333126293335e-08,0.0,0.0,0.0,-1.4979741536080837e-07,60.0,0.0023715877905488,-0.0,-4.8215570429772827e-17,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,3.010771720823868e-08,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,3.1704953329381176e-08,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,2.3417218386612152e-08,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,3.1704903591389666e-08,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,1.503930491253414e-07,285.5790100097656,294.1499938964844,290.95001220703125,289.5477905273437,294.80419921875,293.70806884765625,285.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2100945190904895e-07,4.014519836351149e-13,3.210090540051169e-07,-7.34419245418394e-07,0.0,0.0,0.0,-1.8081336747854948e-06,60.0,0.0039365720003843,-0.0,-7.017141537025161e-15,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,3.010771720823868e-08,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,3.1704953329381176e-08,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,2.3417218386612152e-08,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,3.1704903591389666e-08,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,1.503930491253414e-07,285.5790100097656,294.1499938964844,290.95001220703125,289.5477905273437,294.80419921875,293.70806884765625,285.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2100945190904895e-07,4.014519836351149e-13,3.210090540051169e-07,-7.34419245418394e-07,0.0,0.0,0.0,-1.8081336747854948e-06,60.0,0.0039365720003843,-0.0,-7.017141537025161e-15,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,1.144386452267554e-08,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,1.2050969999677363e-08,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,8.900823189605944e-09,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,1.2050951347930553e-08,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,5.7164005085041936e-08,285.5790100097656,294.1499938964844,290.9432067871094,289.54803466796875,294.80419921875,293.70806884765625,285.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.222341552420403e-07,1.5279916004348748e-13,1.2223401313349316e-07,-2.795079012685165e-07,0.0,0.0,0.0,-6.884511094540358e-07,60.0,0.0033489696215838,-0.0,-1.0137946763273589e-15,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,1.144386452267554e-08,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,1.2050969999677363e-08,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,8.900823189605944e-09,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,1.2050951347930553e-08,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,5.7164005085041936e-08,285.5790100097656,294.1499938964844,290.9432067871094,289.54803466796875,294.80419921875,293.70806884765625,285.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.222341552420403e-07,1.5279916004348748e-13,1.2223401313349316e-07,-2.795079012685165e-07,0.0,0.0,0.0,-6.884511094540358e-07,60.0,0.0033489696215838,-0.0,-1.0137946763273589e-15,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,5.04912577525829e-07,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,5.316985607350944e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,3.927115415081062e-07,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,5.316977649272303e-07,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,2.522122258596937e-06,285.5790405273437,294.1499938964844,290.92340087890625,289.5423889160156,294.8041381835937,293.70806884765625,285.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.380334641813533e-06,6.729410865352614e-12,5.38032782060327e-06,-1.2311354112171102e-05,0.0,0.0,0.0,-3.030586231034249e-05,60.0,0.0317139290273189,-0.0,-1.9734992719872002e-12,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,5.04912577525829e-07,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,5.316985607350944e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,3.927115415081062e-07,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,5.316977649272303e-07,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,2.522122258596937e-06,285.5790405273437,294.1499938964844,290.92340087890625,289.5423889160156,294.8041381835937,293.70806884765625,285.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.380334641813533e-06,6.729410865352614e-12,5.38032782060327e-06,-1.2311354112171102e-05,0.0,0.0,0.0,-3.030586231034249e-05,60.0,0.0317139290273189,-0.0,-1.9734992719872002e-12,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,4.409166365348938e-07,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,4.64307618130988e-07,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,3.429366870477679e-07,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,4.643068791665428e-07,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,2.202451923949411e-06,285.57916259765625,294.1499938964844,290.9089050292969,289.5374755859375,294.803955078125,293.70806884765625,285.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.6983245738374535e-06,5.87637317278622e-12,4.698318662121892e-06,-1.0750814908533355e-05,0.0,0.0,0.0,-2.6464287657290697e-05,60.0,0.0404354818165302,-0.0,-1.5049343065134946e-12,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,5.491087335940392e-07,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,5.782393941444752e-07,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,4.2708649061751203e-07,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,5.782384846497735e-07,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,2.742889591900166e-06,285.57916259765625,294.1499938964844,290.8914794921875,289.5311889648437,294.803955078125,293.70806884765625,285.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.853147285961313e-06,7.320278064271157e-12,5.853140010003699e-06,-1.3392030268732924e-05,0.0,0.0,0.0,-3.2968775485642254e-05,60.0,0.041223507374525,-0.0,-2.3341099018858724e-12,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,1.681088178884238e-06,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,1.7702711829770124e-06,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,1.307518800786056e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,1.7702683408060691e-06,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,8.397314559260849e-06,285.5792236328125,294.1499938964844,290.848388671875,289.5147705078125,294.8038330078125,293.7080993652344,285.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.79130001924932e-05,2.2404623295502187e-11,1.7912976545630954e-05,-4.098917997907847e-05,0.0,0.0,0.0,-0.0001008987746899,60.0,0.0928432568907737,-0.0,-2.1876887454364e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,1.681088178884238e-06,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,1.7702711829770124e-06,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,1.307518800786056e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,1.7702683408060691e-06,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,8.397314559260849e-06,285.5792236328125,294.1499938964844,290.848388671875,289.5147705078125,294.8038330078125,293.7080993652344,285.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.79130001924932e-05,2.2404623295502187e-11,1.7912976545630954e-05,-4.098917997907847e-05,0.0,0.0,0.0,-0.0001008987746899,60.0,0.0928432568907737,-0.0,-2.1876887454364e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,3.406215455470374e-06,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,3.5869177281711018e-06,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,2.649290308909258e-06,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,3.586912043829216e-06,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,1.7014612240018323e-05,285.580078125,294.1499938964844,290.80645751953125,289.49810791015625,294.80194091796875,293.7074890136719,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.629429556895048e-05,4.539522577284849e-11,3.629425191320479e-05,-8.305056690005586e-05,0.0,0.0,0.0,-0.0002044354914687,60.0,0.1853353381156921,-0.0,-8.981497490179179e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,4.195675955998013e-06,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,4.418259777594358e-06,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,3.263318149038241e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,4.4182529563840944e-06,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,2.095809941238258e-05,285.58087158203125,294.1499938964844,290.79498291015625,289.49346923828125,294.80010986328125,293.7068176269531,285.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.470634303288534e-05,5.591659427151008e-11,4.470628482522443e-05,-0.0001022993965307,0.0,0.0,0.0,-0.0002518181572668,60.0,0.2345328629016876,-0.0,-1.3627257655635103e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,6.612768629565835e-06,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,6.9635807449230924e-06,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,5.1432871259748936e-06,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,6.963569830986671e-06,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,3.303187622805126e-05,285.5826416015625,294.1499938964844,290.7322082519531,289.46759033203125,294.796875,293.7064208984375,285.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.046170503599569e-05,8.813006574515113e-11,7.046161772450432e-05,-0.000161233896506,0.0,0.0,0.0,-0.0003968907403759,60.0,0.3956173360347748,-0.0,-3.385097480101962e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,6.612768629565835e-06,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,6.9635807449230924e-06,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,5.1432871259748936e-06,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,6.963569830986671e-06,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,3.303187622805126e-05,285.5826416015625,294.1499938964844,290.7322082519531,289.46759033203125,294.796875,293.7064208984375,285.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.046170503599569e-05,8.813006574515113e-11,7.046161772450432e-05,-0.000161233896506,0.0,0.0,0.0,-0.0003968907403759,60.0,0.3956173360347748,-0.0,-3.385097480101962e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,1.132917714130599e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,1.1930198525078596e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,8.81162122823298e-06,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,1.1930179425689856e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,5.65911213925574e-05,285.5859375,294.1499938964844,290.6609191894531,289.4374694824219,294.78692626953125,293.7008361816406,285.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207167006214,1.5098663985746439e-10,0.0001207165478263,-0.0002762299554888,0.0,0.0,0.0,-0.0006799629190936,60.0,0.6698982119560242,-0.0,-9.93576332319889e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,1.132917714130599e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,1.1930198525078596e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,8.81162122823298e-06,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,1.1930179425689856e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,5.65911213925574e-05,285.5859375,294.1499938964844,290.6609191894531,289.4374694824219,294.78692626953125,293.7008361816406,285.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207167006214,1.5098663985746439e-10,0.0001207165478263,-0.0002762299554888,0.0,0.0,0.0,-0.0006799629190936,60.0,0.6698982119560242,-0.0,-9.93576332319889e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,1.2227409570186865e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,1.287608301936416e-05,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,9.510249583399856e-06,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,1.287606210098602e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,6.10779388807714e-05,285.58770751953125,294.1499938964844,290.62237548828125,289.4208984375,294.7822570800781,293.6986083984375,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000130289568915,1.6295943761068798e-10,0.000130289394292,-0.0002981338475365,0.0,0.0,0.0,-0.0007338839350268,60.0,0.7929706573486328,-0.0,-1.1573730862579623e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,1.3778644643025473e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,1.450961281079799e-05,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,1.0716771612351296e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,1.4509589163935743e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,6.882662273710594e-05,285.58868408203125,294.1499938964844,290.58203125,289.4034118652344,294.7800598144531,293.6983337402344,285.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468170230509,1.8363160991796687e-10,0.0001468168484279,-0.0003359538386575,0.0,0.0,0.0,-0.0008269787067547,60.0,0.8535361886024475,-0.0,-1.469662058717347e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,2.3787115424056537e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,2.5049039322766475e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,1.850117223511916e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,2.50489993049996e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.000118820600619,285.5915832519531,294.1499938964844,290.4964599609375,289.36578369140625,294.756591796875,293.6793518066406,285.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002663802879396,3.2995664533963515e-10,0.0002663799386937,-0.0006010818178765,0.0,0.0,0.0,-0.0014984712470322,60.0,1.423853039741516,-0.0,-4.380139362325508e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,2.3787115424056537e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,2.5049039322766475e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,1.850117223511916e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,2.50489993049996e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.000118820600619,285.5915832519531,294.1499938964844,290.4964599609375,289.36578369140625,294.756591796875,293.6793518066406,285.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002663802879396,3.2995664533963515e-10,0.0002663799386937,-0.0006010818178765,0.0,0.0,0.0,-0.0014984712470322,60.0,1.423853039741516,-0.0,-4.380139362325508e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,3.749794268514961e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,3.948723315261304e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,2.9165194064262323e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,3.948717130697332e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0001873084693215,285.6402587890625,294.1499938964844,290.40509033203125,289.32489013671875,294.7344665527344,293.6532287597656,285.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003995515580754,4.99740915316238e-10,0.0003995510633103,-0.0009142761700786,0.0,0.0,0.0,-0.0022505647502839,60.0,2.077247381210327,-0.0,-1.0884758872009572e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
