time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152400,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,3.749794268514961e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,3.948723315261304e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,2.9165194064262323e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,3.948717130697332e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0001873084693215,285.6402587890625,294.1499938964844,290.40509033203125,289.32489013671875,294.7344665527344,293.6532287597656,285.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003995515580754,4.99740915316238e-10,0.0003995510633103,-0.0009142761700786,0.0,0.0,0.0,-0.0022505647502839,60.0,2.077247381210327,-0.0,-1.0884758872009572e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,4.170783722656779e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,4.392046685097739e-05,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,3.2439569622511044e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,4.3920397729380056e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,0.000208337616641,285.6358642578125,294.1499938964844,290.308837890625,289.2810974121094,294.68170166015625,293.61285400390625,285.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007497778278775,8.61702931231889e-10,0.0007497769547626,-0.0015156533336266,0.0,0.0,0.0,-0.0041766483336687,60.0,3.5829522609710693,-0.0,-1.3466010528873085e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,4.170783722656779e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,4.392046685097739e-05,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,3.2439569622511044e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,4.3920397729380056e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,0.000208337616641,285.6358642578125,294.1499938964844,290.308837890625,289.2810974121094,294.68170166015625,293.61285400390625,285.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007497778278775,8.61702931231889e-10,0.0007497769547626,-0.0015156533336266,0.0,0.0,0.0,-0.0041766483336687,60.0,3.5829522609710693,-0.0,-1.3466010528873085e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,9.01308230822906e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,9.491232776781544e-05,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,7.01020544511266e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.491218224866316e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,0.0004502185620367,285.6762390136719,294.1499938964844,290.2085876464844,289.2347412109375,294.6016540527344,293.5256652832031,285.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008679501479491,1.139322969301304e-09,0.0008679490420036,-0.0021273461170494,0.0,0.0,0.0,-0.0049169715493917,60.0,4.512421131134033,-0.0,-6.288539111665159e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,9.01308230822906e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,9.491232776781544e-05,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,7.01020544511266e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.491218224866316e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,0.0004502185620367,285.6762390136719,294.1499938964844,290.2085876464844,289.2347412109375,294.6016540527344,293.5256652832031,285.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008679501479491,1.139322969301304e-09,0.0008679490420036,-0.0021273461170494,0.0,0.0,0.0,-0.0049169715493917,60.0,4.512421131134033,-0.0,-6.288539111665159e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,9.017896809382364e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.496301936451346e-05,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,7.013949652900919e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,9.496287384536116e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,0.0004504590760916,285.6673583984375,294.1499938964844,290.1572570800781,289.2107238769531,294.5670471191406,293.4842529296875,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000854950689245,1.1857439474738383e-09,0.0008549495250917,-0.0022623860277235,0.0,0.0,0.0,-0.0048726461827754,60.0,4.944936752319336,-0.0,-6.295255872146299e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,9.017605043482035e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,9.495994891040028e-05,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,7.013722643023357e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,9.4959803391248e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0004504445241764,285.6545715332031,294.1499938964844,290.10528564453125,289.18621826171875,294.5602111816406,293.4385986328125,285.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615583694539,1.288888884509731e-09,0.0009615570888854,-0.0024269470013678,0.0,0.0,0.0,-0.0054552177898585,60.0,4.8040971755981445,-0.0,-6.29484517844503e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,9.020123252412304e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,9.498646249994636e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,7.015681330813095e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.498632425675169e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0004505703691393,285.6454162597656,294.1499938964844,289.999755859375,289.1358947753906,294.4833374023437,293.3466491699219,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611336281523,1.3195028403245601e-09,0.0009611322893761,-0.0025078556500375,0.0,0.0,0.0,-0.0054669431410729,60.0,5.537232398986816,-0.0,-6.298353838474213e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,9.020123252412304e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,9.498646249994636e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,7.015681330813095e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.498632425675169e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0004505703691393,285.6454162597656,294.1499938964844,289.999755859375,289.1358947753906,294.4833374023437,293.3466491699219,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611336281523,1.3195028403245601e-09,0.0009611322893761,-0.0025078556500375,0.0,0.0,0.0,-0.0054669431410729,60.0,5.537232398986816,-0.0,-6.298353838474213e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,9.02229076018557e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,9.500927990302444e-05,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,7.01736644259654e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,9.500914165982977e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,0.0004506786353886,285.637451171875,294.1499938964844,289.90582275390625,289.0904541015625,294.4151611328125,293.2612609863281,285.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613640722818,1.3464419579278795e-09,0.0009613627335056,-0.0025784478057175,0.0,0.0,0.0,-0.0054802983067929,60.0,5.7319512367248535,-0.0,-6.301373645101195e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,9.024070459418e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.502802276983856e-05,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,7.018750329734758e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,9.50278845266439e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0004507675475906,285.6363830566406,294.1499938964844,289.8929748535156,289.08416748046875,294.40582275390625,293.2468566894531,285.01666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615535964258,1.3686080047037306e-09,0.0009615521994419,-0.0026365327648818,0.0,0.0,0.0,-0.0054912869818508,60.0,5.749075889587402,-0.0,-6.303859123590885e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,9.033225796883926e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,9.512443648418412e-05,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,7.025871309451759e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.512429824098945e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0004512249433901,285.5711975097656,294.1499938964844,289.7857971191406,289.031494140625,294.3047180175781,293.12115478515625,285.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012905418407171,1.8111729893632847e-09,0.001290539978072,-0.0034710438922047,0.0,0.0,0.0,-0.0073453737422823,60.0,6.778028964996338,-0.0,-6.316651735005507e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,9.033225796883926e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,9.512443648418412e-05,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,7.025871309451759e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.512429824098945e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0004512249433901,285.5711975097656,294.1499938964844,289.7857971191406,289.031494140625,294.3047180175781,293.12115478515625,285.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012905418407171,1.8111729893632847e-09,0.001290539978072,-0.0034710438922047,0.0,0.0,0.0,-0.0073453737422823,60.0,6.778028964996338,-0.0,-6.316651735005507e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,9.091716492548584e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,9.57403681240976e-05,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,7.071363506838679e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,9.574022988090292e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0004541466769296,285.6138000488281,294.1499938964844,289.6791381835937,288.9782409667969,294.08837890625,292.86260986328125,285.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678448550403,2.2103723296140743e-09,0.0009678426431491,-0.0048432084731757,0.0,0.0,0.0,-0.0059040240012109,60.0,7.174871921539307,-0.0,-6.398708762844765e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,9.091716492548584e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,9.57403681240976e-05,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,7.071363506838679e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,9.574022988090292e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0004541466769296,285.6138000488281,294.1499938964844,289.6791381835937,288.9782409667969,294.08837890625,292.86260986328125,285.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678448550403,2.2103723296140743e-09,0.0009678426431491,-0.0048432084731757,0.0,0.0,0.0,-0.0059040240012109,60.0,7.174871921539307,-0.0,-6.398708762844765e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,9.11245442694053e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.59587559918873e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,7.087493577273563e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,9.595861774869265e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,0.0004551825986709,285.60943603515625,294.1499938964844,289.62628173828125,288.9515686035156,294.04998779296875,292.7369079589844,285.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709750884212,2.4696409361979477e-09,0.0009709725854918,-0.0055216732434928,0.0,0.0,0.0,-0.0060371439903974,60.0,6.573295593261719,-0.0,-6.427929122310161e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.13076801225543e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,9.615159797249362e-05,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,7.101736991899088e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,9.615145972929896e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0004560974193736,285.6050720214844,294.1499938964844,289.57391357421875,288.9248962402344,294.0113830566406,292.5990600585937,285.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729206794872,2.697769785342529e-09,0.0009729180019348,-0.0061194528825581,0.0,0.0,0.0,-0.006150210276246,60.0,6.247180938720703,-0.0,-6.453787904092678e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,9.167712414637208e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,9.6540643426124e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,7.130471203709021e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,9.654050518292934e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0004579428932629,285.596435546875,294.1499938964844,289.4709777832031,288.8719177246094,293.93365478515625,292.2856750488281,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768554009497,3.157994976632494e-09,0.000976852257736,-0.0073253777809441,0.0,0.0,0.0,-0.0063783582299947,60.0,5.950019359588623,-0.0,-6.506111560611316e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,9.167712414637208e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,9.6540643426124e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,7.130471203709021e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,9.654050518292934e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0004579428932629,285.596435546875,294.1499938964844,289.4709777832031,288.8719177246094,293.93365478515625,292.2856750488281,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768554009497,3.157994976632494e-09,0.000976852257736,-0.0073253777809441,0.0,0.0,0.0,-0.0063783582299947,60.0,5.950019359588623,-0.0,-6.506111560611316e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,9.183555084746332e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,9.6707466582302e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,7.142793037928641e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,9.670732833910732e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0004587342846207,285.5879211425781,294.1499938964844,289.3713073730469,288.8197326660156,293.855224609375,291.9752197265625,285.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785473812371,3.355316691155963e-09,0.0009785440051928,-0.0078424038365483,0.0,0.0,0.0,-0.0064762015827,60.0,5.839823246002197,-0.0,-6.528609475253688e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,9.183555084746332e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,9.6707466582302e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,7.142793037928641e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,9.670732833910732e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0004587342846207,285.5879211425781,294.1499938964844,289.3713073730469,288.8197326660156,293.855224609375,291.9752197265625,285.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785473812371,3.355316691155963e-09,0.0009785440051928,-0.0078424038365483,0.0,0.0,0.0,-0.0064762015827,60.0,5.839823246002197,-0.0,-6.528609475253688e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.178064647130668e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,9.66496518230997e-05,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,7.138522778404877e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,9.664951357990505e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0004584600683301,285.5796203613281,294.1499938964844,289.2757263183594,288.7688293457031,293.77655029296875,291.6943359375,285.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779587853699,3.2868456845136507e-09,0.0009779555257409,-0.0076629971154034,0.0,0.0,0.0,-0.0064422423020005,60.0,5.76068925857544,-0.0,-6.52079847895948e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.178064647130668e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,9.66496518230997e-05,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,7.138522778404877e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,9.664951357990505e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0004584600683301,285.5796203613281,294.1499938964844,289.2757263183594,288.7688293457031,293.77655029296875,291.6943359375,285.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779587853699,3.2868456845136507e-09,0.0009779555257409,-0.0076629971154034,0.0,0.0,0.0,-0.0064422423020005,60.0,5.76068925857544,-0.0,-6.52079847895948e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,9.164828952634708e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,9.65102663030848e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,7.128227298380807e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,9.651013533584774e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0004577989748213,285.5714111328125,294.1499938964844,289.1851806640625,288.7197570800781,293.69781494140625,291.4527282714844,285.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765527211129,3.121879643686043e-09,0.0009765495778992,-0.0072307395748794,0.0,0.0,0.0,-0.006360484752804,60.0,5.687167167663574,-0.0,-6.501997518171265e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,9.164828952634708e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,9.65102663030848e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,7.128227298380807e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,9.651013533584774e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0004577989748213,285.5714111328125,294.1499938964844,289.1851806640625,288.7197570800781,293.69781494140625,291.4527282714844,285.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765527211129,3.121879643686043e-09,0.0009765495778992,-0.0072307395748794,0.0,0.0,0.0,-0.006360484752804,60.0,5.687167167663574,-0.0,-6.501997518171265e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,9.158482134807856e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,9.64434293564409e-05,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,7.123290561139584e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,9.644329838920385e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,0.0004574819467961,285.5673522949219,294.1499938964844,289.14208984375,288.6960144042969,293.6584167480469,291.3362121582031,285.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758718661032,3.0427627084606e-09,0.0009758688393048,-0.0070234364829957,0.0,0.0,0.0,-0.0063212420791387,60.0,5.652448177337647,-0.0,-6.49299067845277e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,9.141292684944348e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,9.626241808291525e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,7.109921716619283e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,9.62622943916358e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.00045662332559,285.4884338378906,294.1499938964844,289.1005859375,288.67291259765625,293.567138671875,291.2207946777344,285.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013259932165965,3.181122032458461e-09,0.0013259899569675,-0.0070370626635849,0.0,0.0,0.0,-0.0081438310444355,60.0,6.548831462860107,-0.0,-6.468640378898273e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,9.178740583593026e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,9.665676043368876e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,7.139047374948859e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,9.66566294664517e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.0004584939451888,285.4805908203125,294.1499938964844,289.0227966308594,288.62890625,293.4366149902344,290.98504638671875,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772103512659,3.294274852905232e-09,0.0009772070916369,-0.0076832752674818,0.0,0.0,0.0,-0.0064418436959385,60.0,6.402207851409912,-0.0,-6.521739237541625e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,9.178740583593026e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,9.665676043368876e-05,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,7.139047374948859e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,9.66566294664517e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.0004584939451888,285.4805908203125,294.1499938964844,289.0227966308594,288.62890625,293.4366149902344,290.98504638671875,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772103512659,3.294274852905232e-09,0.0009772070916369,-0.0076832752674818,0.0,0.0,0.0,-0.0064418436959385,60.0,6.402207851409912,-0.0,-6.521739237541625e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,9.2216745542828e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,9.710887388791888e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,7.172439654823393e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,9.710874292068183e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.0004606385773513,285.4731750488281,294.1499938964844,288.95538330078125,288.5897216796875,293.36236572265625,290.74169921875,285.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826022433117,3.829947026190439e-09,0.000982598401606,-0.0090860296040773,0.0,0.0,0.0,-0.0067114750854671,60.0,5.809378147125244,-0.0,-6.582885703210195e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,9.223751112585889e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,9.713073814054952e-05,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,7.174054917413741e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,9.713061444927008e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0004607423325069,285.4728698730469,294.1499938964844,288.9527587890625,288.5881652832031,293.3592529296875,290.7309265136719,285.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828235488384,3.8558196635563036e-09,0.0009828195907175,-0.009153819642961,0.0,0.0,0.0,-0.0067243012599647,60.0,5.798459053039551,-0.0,-6.585850798046522e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,9.275272896047682e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.767329174792394e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,7.214127253973857e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,9.767316078068689e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0004633159842342,285.4652709960937,294.1499938964844,288.8913269042969,288.5512084960937,293.28173828125,290.4577941894531,285.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883125312626,4.4976782298533635e-09,0.000988307991065,-0.0108355395495891,0.0,0.0,0.0,-0.0070424973964691,60.0,5.600242137908936,-0.0,-6.65962360812955e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,9.275272896047682e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.767329174792394e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,7.214127253973857e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,9.767316078068689e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0004633159842342,285.4652709960937,294.1499938964844,288.8913269042969,288.5512084960937,293.28173828125,290.4577941894531,285.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883125312626,4.4976782298533635e-09,0.000988307991065,-0.0108355395495891,0.0,0.0,0.0,-0.0070424973964691,60.0,5.600242137908936,-0.0,-6.65962360812955e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,9.320933895651252e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,9.815412340685724e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,7.249641930684447e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,9.81539997155778e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0004655968805309,285.457763671875,294.1499938964844,288.8394470214844,288.5185546875,293.20428466796875,290.1942138671875,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931796230375,5.066522756891345e-09,0.0009931745007634,-0.0123258782550692,0.0,0.0,0.0,-0.0073245097883045,60.0,5.526633262634277,-0.0,-6.725346679559152e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,9.320933895651252e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,9.815412340685724e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,7.249641930684447e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,9.81539997155778e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0004655968805309,285.457763671875,294.1499938964844,288.8394470214844,288.5185546875,293.20428466796875,290.1942138671875,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931796230375,5.066522756891345e-09,0.0009931745007634,-0.0123258782550692,0.0,0.0,0.0,-0.0073245097883045,60.0,5.526633262634277,-0.0,-6.725346679559152e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,9.341350960312413e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.836912067839876e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,7.265520980581641e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,9.83689897111617e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0004666167369578,285.4540405273437,294.1499938964844,288.8173522949219,288.5040283203125,293.1656494140625,290.06805419921875,285.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953585686162,5.32086952276245e-09,0.0009953532135114,-0.0129922237247228,0.0,0.0,0.0,-0.0074506197124719,60.0,5.500821590423584,-0.0,-6.754837755806875e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,9.355445945402609e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,9.85175502137281e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,7.276483665918931e-05,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,9.851741924649104e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.000467320845928,285.45037841796875,294.1499938964844,288.7980041503906,288.49072265625,293.1272277832031,289.9548034667969,285.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968545055016,5.496449961839289e-09,0.0009968490339815,-0.0134522141888737,0.0,0.0,0.0,-0.0075376341119408,60.0,5.483852863311768,-0.0,-6.775234595579607e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.375765512231736e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.8731521575246e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,7.292287773452699e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,9.873139788396657e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.000468335871119,285.443115234375,294.1499938964844,288.76788330078125,288.4682006835937,293.0509948730469,289.74395751953125,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990241378545,5.749563491974641e-09,0.0009990184335038,-0.014115298166871,0.0,0.0,0.0,-0.0076631386764347,60.0,5.452969074249268,-0.0,-6.80469014469054e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.375765512231736e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.8731521575246e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,7.292287773452699e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,9.873139788396657e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.000468335871119,285.443115234375,294.1499938964844,288.76788330078125,288.4682006835937,293.0509948730469,289.74395751953125,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990241378545,5.749563491974641e-09,0.0009990184335038,-0.014115298166871,0.0,0.0,0.0,-0.0076631386764347,60.0,5.452969074249268,-0.0,-6.80469014469054e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
