time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154740,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.383093856740744e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.880868310574442e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,7.297987031051889e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,9.880855941446498e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0004687019682023,285.4359741210937,294.1499938964844,288.75,288.4514465332031,292.9757385253906,289.5653686523437,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998057503253,5.840802064227546e-09,0.0009997998131439,-0.0143543127924203,0.0,0.0,0.0,-0.0077083758078515,60.0,5.426665306091309,-0.0,-6.81532341673119e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.383093856740744e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.880868310574442e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,7.297987031051889e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,9.880855941446498e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0004687019682023,285.4359741210937,294.1499938964844,288.75,288.4514465332031,292.9757385253906,289.5653686523437,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998057503253,5.840802064227546e-09,0.0009997998131439,-0.0143543127924203,0.0,0.0,0.0,-0.0077083758078515,60.0,5.426665306091309,-0.0,-6.81532341673119e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,9.37577642616816e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,9.873163071461022e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,7.292295777006075e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.873150702333078e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0004683364822994,285.4289855957031,294.1499938964844,288.7410583496094,288.4390563964844,292.9017639160156,289.4206848144531,285.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990260004997,5.749574150115677e-09,0.0009990202961489,-0.0141153242439031,0.0,0.0,0.0,-0.0076631526462733,60.0,5.40141487121582,-0.0,-6.804691565776011e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,9.37577642616816e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,9.873163071461022e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,7.292295777006075e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.873150702333078e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0004683364822994,285.4289855957031,294.1499938964844,288.7410583496094,288.4390563964844,292.9017639160156,289.4206848144531,285.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990260004997,5.749574150115677e-09,0.0009990202961489,-0.0141153242439031,0.0,0.0,0.0,-0.0076631526462733,60.0,5.40141487121582,-0.0,-6.804691565776011e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,9.35433417907916e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,9.850582864601164e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,7.275617826962844e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,9.85057049547322e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.0004672654322348,285.422119140625,294.1499938964844,288.7369384765625,288.4292907714844,292.8292541503906,289.306884765625,285.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967414662241,5.482355458497068e-09,0.000996735994704,-0.0134152816608548,0.0,0.0,0.0,-0.007530684582889,60.0,5.374875545501709,-0.0,-6.77359466294547e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,9.35433417907916e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,9.850582864601164e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,7.275617826962844e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,9.85057049547322e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.0004672654322348,285.422119140625,294.1499938964844,288.7369384765625,288.4292907714844,292.8292541503906,289.306884765625,285.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967414662241,5.482355458497068e-09,0.000996735994704,-0.0134152816608548,0.0,0.0,0.0,-0.007530684582889,60.0,5.374875545501709,-0.0,-6.77359466294547e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,9.340341057395564e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,9.83584759524092e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,7.264734449563548e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,9.835835953708738e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0004665664746426,285.4187316894531,294.1499938964844,288.736572265625,288.4253234863281,292.7934265136719,289.2584533691406,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952546097338,5.307989603409169e-09,0.000995249254629,-0.0129584753885865,0.0,0.0,0.0,-0.0074442652985453,60.0,5.361056327819824,-0.0,-6.7533420633481e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.32247712626122e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,9.81703560682945e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,7.250840280903503e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,9.817023965297268e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0004656741803046,285.4153747558594,294.1499938964844,288.7373046875,288.42193603515625,292.7577514648437,289.2142639160156,285.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933462133631,5.085383225633677e-09,0.0009933410910889,-0.0123752858489751,0.0,0.0,0.0,-0.0073338863439857,60.0,5.346846580505371,-0.0,-6.72753088792888e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,9.27470246097073e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,9.766725997906178e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,7.213681237772107e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,9.766714356373996e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0004632877535186,285.4088439941406,294.1499938964844,288.7418518066406,288.41680908203125,292.6886291503906,289.1507568359375,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882503654807,4.490082528008088e-09,0.0009882458252832,-0.010815636254847,0.0,0.0,0.0,-0.0070387460291385,60.0,5.315185546875,-0.0,-6.658747508936358e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,9.27470246097073e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,9.766725997906178e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,7.213681237772107e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,9.766714356373996e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0004632877535186,285.4088439941406,294.1499938964844,288.7418518066406,288.41680908203125,292.6886291503906,289.1507568359375,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882503654807,4.490082528008088e-09,0.0009882458252832,-0.010815636254847,0.0,0.0,0.0,-0.0070387460291385,60.0,5.315185546875,-0.0,-6.658747508936358e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,9.226339898305014e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,9.7157979325857e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,7.176065992098302e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,9.71578701864928e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0004608720191754,285.4024658203125,294.1499938964844,288.7502136230469,288.413818359375,292.6210632324219,289.1050720214844,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831005008891,3.8874756747020456e-09,0.0009830966591835,-0.0092367567121982,0.0,0.0,0.0,-0.0067400261759757,60.0,5.284304618835449,-0.0,-6.589478829255313e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,9.226339898305014e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,9.7157979325857e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,7.176065992098302e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,9.71578701864928e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0004608720191754,285.4024658203125,294.1499938964844,288.7502136230469,288.413818359375,292.6210632324219,289.1050720214844,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831005008891,3.8874756747020456e-09,0.0009830966591835,-0.0092367567121982,0.0,0.0,0.0,-0.0067400261759757,60.0,5.284304618835449,-0.0,-6.589478829255313e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,9.17926008696668e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,9.666220284998416e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,7.139447552617639e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,9.666209371061996e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0004585203132592,285.3961486816406,294.1499938964844,288.7620849609375,288.4126892089844,292.5546569824219,289.0672607421875,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097807997372,3.300843598452729e-09,0.000978076714091,-0.0076996735297143,0.0,0.0,0.0,-0.0064491890370845,60.0,5.254490375518799,-0.0,-6.52239506848673e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,9.17926008696668e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,9.666220284998416e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,7.139447552617639e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,9.666209371061996e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0004585203132592,285.3961486816406,294.1499938964844,288.7620849609375,288.4126892089844,292.5546569824219,289.0672607421875,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097807997372,3.300843598452729e-09,0.000978076714091,-0.0076996735297143,0.0,0.0,0.0,-0.0064491890370845,60.0,5.254490375518799,-0.0,-6.52239506848673e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.165141091216356e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,9.651351865613832e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,7.128465949790552e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.651340951677412e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.0004578150692395,285.3900451660156,294.1499938964844,288.77716064453125,288.4133605957031,292.4903869628906,289.0396728515625,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765743743628,3.12487768994174e-09,0.0009765712311491,-0.0072385994717478,0.0,0.0,0.0,-0.006361951585859,60.0,5.238804817199707,-0.0,-6.502339289227167e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.165141091216356e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,9.651351865613832e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,7.128465949790552e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.651340951677412e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,0.0004578150692395,285.3900451660156,294.1499938964844,288.77716064453125,288.4133605957031,292.4903869628906,289.0396728515625,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765743743628,3.12487768994174e-09,0.0009765712311491,-0.0072385994717478,0.0,0.0,0.0,-0.006361951585859,60.0,5.238804817199707,-0.0,-6.502339289227167e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,9.096078429138288e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,9.578625758877024e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,7.074750465108082e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.578614844940604e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,0.0004543652758002,285.2306213378906,294.1499938964844,288.7857666015625,288.4142761230469,292.3658752441406,288.9853820800781,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024441482964903,3.741801979373349e-09,0.0024441445712,-0.0073929117061197,0.0,0.0,0.0,-0.0140187665820121,60.0,7.156735897064209,-0.0,-6.404715691132878e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,9.163046343019232e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,9.649145795265213e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,7.126836135284975e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,9.649134881328791e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0004577104700729,285.3046569824219,294.1499938964844,288.7950744628906,288.41558837890625,292.1760559082031,288.9144287109375,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763477137312,3.098745038343509e-09,0.0009763446287252,-0.0071701281704008,0.0,0.0,0.0,-0.0063489801250398,60.0,8.540982246398926,-0.0,-6.499363536249804e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,9.183258953271434e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,9.670430881669743e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,7.142557296901941e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,9.670419967733324e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0004587201401591,285.29888916015625,294.1499938964844,288.8155212402344,288.4192199707031,292.1177978515625,288.90264892578125,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785030269995,3.350521193823397e-09,0.0009784996509552,-0.0078298421576619,0.0,0.0,0.0,-0.0064738071523606,60.0,5.982982158660889,-0.0,-6.52806306788989e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,9.183258953271434e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,9.670430881669743e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,7.142557296901941e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,9.670419967733324e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0004587201401591,285.29888916015625,294.1499938964844,288.8155212402344,288.4192199707031,292.1177978515625,288.90264892578125,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785030269995,3.350521193823397e-09,0.0009784996509552,-0.0078298421576619,0.0,0.0,0.0,-0.0064738071523606,60.0,5.982982158660889,-0.0,-6.52806306788989e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.18224613997154e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,9.669363498687744e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,7.141768583096564e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,9.669353312347084e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0004586695868056,285.2932434082031,294.1499938964844,288.8381652832031,288.4241027832031,292.0609436035156,288.8944702148437,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783958084881,3.3378486641311156e-09,0.0009783925488591,-0.0077966363169252,0.0,0.0,0.0,-0.0064675309695303,60.0,5.46934175491333,-0.0,-6.526616402879881e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.18224613997154e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,9.669363498687744e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,7.141768583096564e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,9.669353312347084e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0004586695868056,285.2932434082031,294.1499938964844,288.8381652832031,288.4241027832031,292.0609436035156,288.8944702148437,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783958084881,3.3378486641311156e-09,0.0009783925488591,-0.0077966363169252,0.0,0.0,0.0,-0.0064675309695303,60.0,5.46934175491333,-0.0,-6.526616402879881e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,9.170255361823364e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,9.656737529439852e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,7.132442988222465e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.65672661550343e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0004580706881824,285.28778076171875,294.1499938964844,288.8627014160156,288.4300842285156,292.005859375,288.89080810546875,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771175682544,3.188410646615125e-09,0.0009771144250407,-0.0074050724506378,0.0,0.0,0.0,-0.0063934465870261,60.0,5.355155944824219,-0.0,-6.509576877533618e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,9.170255361823364e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,9.656737529439852e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,7.132442988222465e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.65672661550343e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0004580706881824,285.28778076171875,294.1499938964844,288.8627014160156,288.4300842285156,292.005859375,288.89080810546875,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771175682544,3.188410646615125e-09,0.0009771144250407,-0.0074050724506378,0.0,0.0,0.0,-0.0063934465870261,60.0,5.355155944824219,-0.0,-6.509576877533618e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,9.133570711128414e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.618105832487343e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,7.103909592842683e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,9.618095646146684e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0004562382237054,285.2824401855469,294.1499938964844,288.8887939453125,288.4369812011719,291.9525756835937,288.8909606933594,285.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732144535519,2.7313047379351474e-09,0.0009732117177918,-0.0062073180451989,0.0,0.0,0.0,-0.0061668697744607,60.0,5.3054518699646,-0.0,-6.457592860442676e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,9.133570711128414e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.618105832487343e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,7.103909592842683e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,9.618095646146684e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0004562382237054,285.2824401855469,294.1499938964844,288.8887939453125,288.4369812011719,291.9525756835937,288.8909606933594,285.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732144535519,2.7313047379351474e-09,0.0009732117177918,-0.0062073180451989,0.0,0.0,0.0,-0.0061668697744607,60.0,5.3054518699646,-0.0,-6.457592860442676e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,9.113129635807128e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,9.596580639481544e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,7.088010897859931e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,9.596570453140885e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.0004552171740215,285.27410888671875,294.1499938964844,288.9022827148437,288.4407043457031,291.9173583984375,288.885986328125,285.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718103101477,2.477384963839313e-09,0.0009718078072182,-0.0055411960929632,0.0,0.0,0.0,-0.0060448483563959,60.0,5.430380344390869,-0.0,-6.42871853528959e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,9.091705578612164e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,9.574019350111485e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,7.071347499731928e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,9.574009163770825e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.0004541470261756,285.27154541015625,294.1499938964844,288.91607666015625,288.4446105957031,291.89215087890625,288.88702392578125,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687500423751,2.2096575680308206e-09,0.000968747830484,-0.0048404242843389,0.0,0.0,0.0,-0.0059082508087158,60.0,5.3538007736206055,-0.0,-6.398524021733465e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,9.047178173204884e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,9.52713016886264e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,7.036715396679938e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,9.52711998252198e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,0.0004519228532444,285.2665100097656,294.1499938964844,288.9442749023437,288.45281982421875,291.8422241210937,288.890625,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640040225349,1.654852255228434e-09,0.0009640023927204,-0.0033866134472191,0.0,0.0,0.0,-0.0056332028470933,60.0,5.2815022468566895,-0.0,-6.335998392614783e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,9.047178173204884e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,9.52713016886264e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,7.036715396679938e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,9.52711998252198e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,0.0004519228532444,285.2665100097656,294.1499938964844,288.9442749023437,288.45281982421875,291.8422241210937,288.890625,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640040225349,1.654852255228434e-09,0.0009640023927204,-0.0033866134472191,0.0,0.0,0.0,-0.0056332028470933,60.0,5.2815022468566895,-0.0,-6.335998392614783e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,9.020543802762404e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,9.499082079855724e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,7.015999290160835e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,9.499072621110828e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,0.0004505924298427,285.234375,294.1499938964844,288.9730224609375,288.46148681640625,291.77935791015625,288.8863525390625,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629191529005,1.424889761736381e-09,0.0010629177559167,-0.0026831324212253,0.0,0.0,0.0,-0.0060262945480644,60.0,5.465420246124268,-0.0,-6.298742505350674e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,9.020543802762404e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,9.499082079855724e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,7.015999290160835e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,9.499072621110828e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,0.0004505924298427,285.234375,294.1499938964844,288.9730224609375,288.46148681640625,291.77935791015625,288.8863525390625,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629191529005,1.424889761736381e-09,0.0010629177559167,-0.0026831324212253,0.0,0.0,0.0,-0.0060262945480644,60.0,5.465420246124268,-0.0,-6.298742505350674e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.02017782209441e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,9.498697181697936e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,7.015714072622359e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,9.498686995357276e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0004505741817411,285.2296447753906,294.1499938964844,289.00201416015625,288.47039794921875,291.7088928222656,288.8873291015625,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611239656805,1.318367193192671e-09,0.0009611226269043,-0.0025048796087503,0.0,0.0,0.0,-0.0054663806222379,60.0,5.59381628036499,-0.0,-6.298226651324512e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.02017782209441e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,9.498697181697936e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,7.015714072622359e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,9.498686995357276e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0004505741817411,285.2296447753906,294.1499938964844,289.00201416015625,288.47039794921875,291.7088928222656,288.8873291015625,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611239656805,1.318367193192671e-09,0.0009611226269043,-0.0025048796087503,0.0,0.0,0.0,-0.0054663806222379,60.0,5.59381628036499,-0.0,-6.298226651324512e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,9.017747652251272e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,9.496137499809264e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,7.013823778834194e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,9.496128041064368e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,0.000450452818768,285.2250671386719,294.1499938964844,289.0309143066406,288.4794311523437,291.6635131835937,288.89129638671875,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608651744201,1.2880425614980595e-09,0.0009608638938516,-0.0024254149757325,0.0,0.0,0.0,-0.0054513500072062,60.0,5.359147548675537,-0.0,-6.294828125419373e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,9.017747652251272e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,9.496137499809264e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,7.013823778834194e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,9.496128041064368e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,0.000450452818768,285.2250671386719,294.1499938964844,289.0309143066406,288.4794311523437,291.6635131835937,288.89129638671875,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608651744201,1.2880425614980595e-09,0.0009608638938516,-0.0024254149757325,0.0,0.0,0.0,-0.0054513500072062,60.0,5.359147548675537,-0.0,-6.294828125419373e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,9.014058741740882e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,9.492252866039053e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,7.010954868746921e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,9.492243407294154e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0004502685624174,285.2228088378906,294.1499938964844,289.0452575683594,288.48394775390625,291.6412353515625,288.8931579589844,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604716906324,1.2420626749332087e-09,0.0009604704100638,-0.0023049276787787,0.0,0.0,0.0,-0.0054285544902086,60.0,5.308542251586914,-0.0,-6.289676690585111e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,9.006918116938323e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,9.484733891440555e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,7.005400402704254e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,9.484724432695656e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0004499118949752,285.2206115722656,294.1499938964844,289.0594177246094,288.4884338378906,291.6197509765625,288.89459228515625,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597105672582,1.1530769672418724e-09,0.000959709403105,-0.0020717454608529,0.0,0.0,0.0,-0.0053844400681555,60.0,5.291605949401856,-0.0,-6.279712749801547e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,7.688502955716103e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,8.096377132460475e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,5.9799636801471934e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,8.096368401311338e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.000384054670576,285.2216491699219,294.1499938964844,289.087158203125,288.4972229003906,291.5922546386719,288.89910888671875,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007428445387631,8.711677490502721e-10,0.0007428436656482,-0.0015474696410819,0.0,0.0,0.0,-0.004161104094237,60.0,4.558173179626465,-0.0,-4.57583908541892e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
