time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157080,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,7.688502955716103e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,8.096377132460475e-05,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,5.9799636801471934e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,8.096368401311338e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.000384054670576,285.2216491699219,294.1499938964844,289.087158203125,288.4972229003906,291.5922546386719,288.89910888671875,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007428445387631,8.711677490502721e-10,0.0007428436656482,-0.0015474696410819,0.0,0.0,0.0,-0.004161104094237,60.0,4.558173179626465,-0.0,-4.57583908541892e-08,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,2.3062530090101063e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,2.4285993276862428e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,1.79375729203457e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,2.428596963000018e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,0.0001152015320258,285.2935485839844,294.1499938964844,289.1138610839844,288.50567626953125,291.5716247558594,288.899169921875,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004794474807567,5.414384496305047e-10,0.000479446927784,-0.0009440037538297,0.0,0.0,0.0,-0.0026648840866982,60.0,3.472113132476806,-0.0,-4.117187479835138e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,2.3062530090101063e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,2.4285993276862428e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,1.79375729203457e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,2.428596963000018e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,0.0001152015320258,285.2935485839844,294.1499938964844,289.1138610839844,288.50567626953125,291.5716247558594,288.899169921875,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004794474807567,5.414384496305047e-10,0.000479446927784,-0.0009440037538297,0.0,0.0,0.0,-0.0026648840866982,60.0,3.472113132476806,-0.0,-4.117187479835138e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,2.188955295423512e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,2.305078851350117e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,1.7025253328029066e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,2.305076486663893e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0001093422979465,285.3785705566406,294.1499938964844,289.13916015625,288.5136108398437,291.56060791015625,288.9150085449219,285.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002258101885672,2.8428293052940035e-10,0.0002258098975289,-0.0005215748678892,0.0,0.0,0.0,-0.0012730602174997,60.0,2.7953009605407715,-0.0,-3.7090284177310195e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,2.188955295423512e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,2.305078851350117e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,1.7025253328029066e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,2.305076486663893e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0001093422979465,285.3785705566406,294.1499938964844,289.13916015625,288.5136108398437,291.56060791015625,288.9150085449219,285.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002258101885672,2.8428293052940035e-10,0.0002258098975289,-0.0005215748678892,0.0,0.0,0.0,-0.0012730602174997,60.0,2.7953009605407715,-0.0,-3.7090284177310195e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,1.358447207167046e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.430512475053547e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,1.056572909874376e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,1.4305111108114945e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,6.785691221011803e-05,285.3800964355469,294.1499938964844,289.1627197265625,288.5209045410156,291.556396484375,288.92010498046875,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447514077881,1.8104642784955158e-10,0.0001447512186132,-0.000331222981913,0.0,0.0,0.0,-0.0008153426460921,60.0,1.813625454902649,-0.0,-1.4284725624591486e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,1.358447207167046e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,1.430512475053547e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,1.056572909874376e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,1.4305111108114945e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,6.785691221011803e-05,285.3800964355469,294.1499938964844,289.1627197265625,288.5209045410156,291.556396484375,288.92010498046875,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447514077881,1.8104642784955158e-10,0.0001447512186132,-0.000331222981913,0.0,0.0,0.0,-0.0008153426460921,60.0,1.813625454902649,-0.0,-1.4284725624591486e-09,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,1.1319698387524111e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,1.1920204997295514e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,8.804233402770478e-06,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,1.1920194083359092e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,5.6543951359344646e-05,285.3810729980469,294.1499938964844,289.1737365722656,288.5242614746094,291.5553894042969,288.921630859375,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206161323352,1.5086011606602054e-10,0.0001206159868161,-0.0002759979106485,0.0,0.0,0.0,-0.000679396034684,60.0,1.5613428354263306,-0.0,-9.9187302815551e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.522745131107511e-06,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,1.0027924872701988e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,7.406599706882844e-06,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,1.0027914868260268e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,4.756784619530663e-05,285.3817749023437,294.1499938964844,289.1842346191406,288.52740478515625,291.5546875,288.9227600097656,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000101471072412,1.2691397932584891e-10,0.0001014709487208,-0.0002321880747331,0.0,0.0,0.0,-0.0005715570878237,60.0,1.3703254461288452,-0.0,-7.019572700883714e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,6.373829819494858e-06,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,6.711959940730594e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,4.9574364311411045e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,6.711953119520331e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,3.183844091836363e-05,285.382568359375,294.1499938964844,289.203369140625,288.532958984375,291.55389404296875,288.92413330078125,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.791565829189494e-05,8.494525222113579e-11,6.791557825636119e-05,-0.0001554070186102,0.0,0.0,0.0,-0.0003825493913609,60.0,1.0766487121582031,-0.0,-3.144758342621401e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,6.373829819494858e-06,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,6.711959940730594e-06,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,4.9574364311411045e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,6.711953119520331e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,3.183844091836363e-05,285.382568359375,294.1499938964844,289.203369140625,288.532958984375,291.55389404296875,288.92413330078125,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.791565829189494e-05,8.494525222113579e-11,6.791557825636119e-05,-0.0001554070186102,0.0,0.0,0.0,-0.0003825493913609,60.0,1.0766487121582031,-0.0,-3.144758342621401e-10,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,3.547158485162072e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,3.735334303200944e-06,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,2.7589085220824927e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,3.735330665222136e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,1.7718701201374643e-05,285.3828430175781,294.1499938964844,289.2198181152344,288.53741455078125,291.5536499023437,288.9245910644531,285.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.779669714276679e-05,4.7273983339035646e-11,3.7796649849042296e-05,-8.64875182742253e-05,0.0,0.0,0.0,-0.0002128978667315,60.0,0.8520308136940002,-0.0,-9.739743733749862e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,3.547158485162072e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,3.735334303200944e-06,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,2.7589085220824927e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,3.735330665222136e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,1.7718701201374643e-05,285.3828430175781,294.1499938964844,289.2198181152344,288.53741455078125,291.5536499023437,288.9245910644531,285.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.779669714276679e-05,4.7273983339035646e-11,3.7796649849042296e-05,-8.64875182742253e-05,0.0,0.0,0.0,-0.0002128978667315,60.0,0.8520308136940002,-0.0,-9.739743733749862e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,1.6955428918663529e-06,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,1.7854910083769937e-06,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,1.3187592458052675e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,1.785489303074428e-06,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,8.469545718980953e-06,285.38287353515625,294.1499938964844,289.23321533203125,288.5406494140625,291.5536193847656,288.9246520996094,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.806705768103712e-05,2.259722790831642e-11,1.806703585316427e-05,-4.134142727707513e-05,0.0,0.0,0.0,-0.0001017664762912,60.0,0.6862285733222961,-0.0,-2.2253787354542528e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,1.6955428918663529e-06,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,1.7854910083769937e-06,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,1.3187592458052675e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,1.785489303074428e-06,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,8.469545718980953e-06,285.38287353515625,294.1499938964844,289.23321533203125,288.5406494140625,291.5536193847656,288.9246520996094,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.806705768103712e-05,2.259722790831642e-11,1.806703585316427e-05,-4.134142727707513e-05,0.0,0.0,0.0,-0.0001017664762912,60.0,0.6862285733222961,-0.0,-2.2253787354542528e-11,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,6.820126827733475e-07,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,7.181932915045763e-07,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,5.304557930685405e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,7.1819260938355e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,3.406777523196069e-06,285.38287353515625,294.1499938964844,289.2432556152344,288.54248046875,291.5536193847656,288.9246520996094,285.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.267353339557303e-06,9.089565038145064e-12,7.267344244610285e-06,-1.6629255696898326e-05,0.0,0.0,0.0,-4.0934872231446207e-05,60.0,0.5666094422340393,-0.0,-3.600570145853577e-12,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,6.820126827733475e-07,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,7.181932915045763e-07,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,5.304557930685405e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,7.1819260938355e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,3.406777523196069e-06,285.38287353515625,294.1499938964844,289.2432556152344,288.54248046875,291.5536193847656,288.9246520996094,285.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.267353339557303e-06,9.089565038145064e-12,7.267344244610285e-06,-1.6629255696898326e-05,0.0,0.0,0.0,-4.0934872231446207e-05,60.0,0.5666094422340393,-0.0,-3.600570145853577e-12,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,2.9452624517034565e-07,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,3.101507672909065e-07,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,2.2907659058546415e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,3.101504830738122e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,1.4712121583215776e-06,285.3829040527344,294.1499938964844,289.2469177246094,288.5428466796875,291.5536193847656,288.9246520996094,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.141537263218197e-06,3.928446977441436e-12,3.141533170492039e-06,-7.1864524215925485e-06,0.0,0.0,0.0,-1.769488153513521e-05,60.0,0.5139538049697876,-0.0,-6.714819130414218e-13,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,1.7855448675163648e-07,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,1.8802676038376378e-07,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,1.3887608929508133e-07,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,1.880265756426525e-07,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,8.919121228245785e-07,285.3829040527344,294.1499938964844,289.2496337890625,288.54278564453125,291.5536193847656,288.9246520996094,285.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.905064891616348e-06,2.3821287824243864e-12,1.905062504192756e-06,-4.357600118964911e-06,0.0,0.0,0.0,-1.073029125109315e-05,60.0,0.4802048206329345,-0.0,-2.4679019136435165e-13,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,1.7897994197824122e-08,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,1.8847480021122465e-08,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,1.3920701036340688e-08,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,1.884746048119723e-08,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,8.94037412990656e-08,285.3829040527344,294.1499938964844,289.2519836425781,288.5414123535156,291.5536193847656,288.9246520996094,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9076364310421925e-07,2.3861574066468e-13,1.907634015196891e-07,-4.364767960396421e-07,0.0,0.0,0.0,-1.0745134204626083e-06,60.0,0.4216645956039428,-0.0,-2.479677094625703e-15,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,1.7897994197824122e-08,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,1.8847480021122465e-08,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,1.3920701036340688e-08,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,1.884746048119723e-08,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,8.94037412990656e-08,285.3829040527344,294.1499938964844,289.2519836425781,288.5414123535156,291.5536193847656,288.9246520996094,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9076364310421925e-07,2.3861574066468e-13,1.907634015196891e-07,-4.364767960396421e-07,0.0,0.0,0.0,-1.0745134204626083e-06,60.0,0.4216645956039428,-0.0,-2.479677094625703e-15,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,6.252286244290417e-09,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,6.5839684815216515e-09,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,4.862902525104573e-09,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,6.583962264272713e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,3.1231309094437165e-08,285.3829040527344,294.1499938964844,289.25,288.5382080078125,291.5536193847656,288.9246520996094,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.715324474271257e-08,8.386225199517874e-14,6.715315947758428e-08,-1.533129108111098e-07,0.0,0.0,0.0,-3.781751729547978e-07,60.0,0.383840799331665,-0.0,-3.025966441155272e-16,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,6.252286244290417e-09,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,6.5839684815216515e-09,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,4.862902525104573e-09,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,6.583962264272713e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,3.1231309094437165e-08,285.3829040527344,294.1499938964844,289.25,288.5382080078125,291.5536193847656,288.9246520996094,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.715324474271257e-08,8.386225199517874e-14,6.715315947758428e-08,-1.533129108111098e-07,0.0,0.0,0.0,-3.781751729547978e-07,60.0,0.383840799331665,-0.0,-3.025966441155272e-16,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,2.338147453428973e-09,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,2.462185566542984e-09,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,1.8185640771051222e-09,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,2.4621831240523302e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,1.1679471612069392e-08,285.3829040527344,294.1499938964844,289.244384765625,288.53271484375,291.5536193847656,288.9246520996094,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5332644426612205e-08,3.1586004292779794e-14,2.5332612452189096e-08,-5.7694201416325086e-08,0.0,0.0,0.0,-1.4263787306845188e-07,60.0,0.3536583483219147,-0.0,-4.2318487346318985e-17,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,2.338147453428973e-09,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,2.462185566542984e-09,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,1.8185640771051222e-09,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,2.4621831240523302e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,1.1679471612069392e-08,285.3829040527344,294.1499938964844,289.244384765625,288.53271484375,291.5536193847656,288.9246520996094,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5332644426612205e-08,3.1586004292779794e-14,2.5332612452189096e-08,-5.7694201416325086e-08,0.0,0.0,0.0,-1.4263787306845188e-07,60.0,0.3536583483219147,-0.0,-4.2318487346318985e-17,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,1.073260591510916e-09,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,1.1301967139942803e-09,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,8.347604829594957e-10,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,1.1301957147935582e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,5.3611319827950865e-09,285.3829040527344,294.1499938964844,289.2362060546875,288.5246887207031,291.5536193847656,288.9246520996094,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.16330616251048e-08,1.4506348935115244e-14,1.1633046526071666e-08,-2.6490546645163704e-08,0.0,0.0,0.0,-6.54981704428792e-08,60.0,0.3289079964160919,-0.0,-8.916547090901059e-18,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,1.073260591510916e-09,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,1.1301967139942803e-09,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,8.347604829594957e-10,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,1.1301957147935582e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,5.3611319827950865e-09,285.3829040527344,294.1499938964844,289.2362060546875,288.5246887207031,291.5536193847656,288.9246520996094,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.16330616251048e-08,1.4506348935115244e-14,1.1633046526071666e-08,-2.6490546645163704e-08,0.0,0.0,0.0,-6.54981704428792e-08,60.0,0.3289079964160919,-0.0,-8.916547090901059e-18,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,7.29663662824009e-10,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,7.683721436890772e-10,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,5.67517755012403e-10,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,7.683714220441113e-10,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,3.644802903934874e-09,285.3829040527344,294.1499938964844,289.231201171875,288.5198059082031,291.5536193847656,288.9246520996094,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.905549104236798e-09,9.827999620181348e-15,7.905539334274181e-09,-1.8003069257588322e-08,0.0,0.0,0.0,-4.449975676834583e-08,60.0,0.3180236518383026,-0.0,-4.121277268764282e-18,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,4.95823326840394e-10,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,5.221266752286623e-10,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,3.856414354519444e-10,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,5.22126175628301e-10,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,2.4767279338533403e-09,285.3829040527344,294.1499938964844,289.22564697265625,288.51434326171875,291.5536193847656,288.9246520996094,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.372831513028585e-09,6.7360532299623466e-15,5.3728248516904395e-09,-1.2237845403717529e-08,0.0,0.0,0.0,-3.026798367500305e-08,60.0,0.3076013028621673,-0.0,-1.90300675415582e-18,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,2.4177143620462966e-10,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,2.545973709633387e-10,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,1.880449684854568e-10,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,2.545971211631581e-10,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,1.207692390536863e-09,285.3829040527344,294.1499938964844,289.212890625,288.5018615722656,291.5536193847656,288.9246520996094,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.619061856279359e-09,3.270236025945954e-15,2.619058525610285e-09,-5.964466698316073e-09,0.0,0.0,0.0,-1.4741090126335621e-08,60.0,0.2875978648662567,-0.0,-4.524768940532442e-19,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,2.4177143620462966e-10,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,2.545973709633387e-10,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,1.880449684854568e-10,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,2.545971211631581e-10,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,1.207692390536863e-09,285.3829040527344,294.1499938964844,289.212890625,288.5018615722656,291.5536193847656,288.9246520996094,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.619061856279359e-09,3.270236025945954e-15,2.619058525610285e-09,-5.964466698316073e-09,0.0,0.0,0.0,-1.4741090126335621e-08,60.0,0.2875978648662567,-0.0,-4.524768940532442e-19,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,1.1871105487504252e-10,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,1.2500865620435064e-10,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,9.233107334249979e-11,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,1.2500853130426035e-10,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,5.92983329106289e-10,285.3829040527344,294.1499938964844,289.1981506347656,288.4874267578125,291.5536193847656,288.9246520996094,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2811238736532003e-09,1.6032014938830797e-15,1.2811222083186635e-09,-2.919740893503331e-09,0.0,0.0,0.0,-7.2031980380415925e-09,60.0,0.2692558765411377,-0.0,-1.090859296205937e-19,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,1.1871105487504252e-10,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,1.2500865620435064e-10,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,9.233107334249979e-11,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,1.2500853130426035e-10,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,5.92983329106289e-10,285.3829040527344,294.1499938964844,289.1981506347656,288.4874267578125,291.5536193847656,288.9246520996094,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2811238736532003e-09,1.6032014938830797e-15,1.2811222083186635e-09,-2.919740893503331e-09,0.0,0.0,0.0,-7.2031980380415925e-09,60.0,0.2692558765411377,-0.0,-1.090859296205937e-19,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,6.293732895956694e-11,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,6.627613735599168e-11,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,4.8951388081919234e-11,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,6.627607490594656e-11,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,3.1438340819534e-10,285.3824768066406,294.1499938964844,289.181640625,288.4712219238281,291.5537109375,288.924560546875,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.87857215631027e-10,8.29184957204028e-16,6.87856382963758e-10,-1.5626657745571038e-09,0.0,0.0,0.0,-3.8708094507455826e-09,60.0,0.2513946890830993,-0.0,-3.066217651535998e-20,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,6.293732895956694e-11,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,6.627613735599168e-11,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,4.8951388081919234e-11,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,6.627607490594656e-11,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,3.1438340819534e-10,285.3824768066406,294.1499938964844,289.181640625,288.4712219238281,291.5537109375,288.924560546875,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.87857215631027e-10,8.29184957204028e-16,6.87856382963758e-10,-1.5626657745571038e-09,0.0,0.0,0.0,-3.8708094507455826e-09,60.0,0.2513946890830993,-0.0,-3.066217651535998e-20,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,3.1980348924598445e-11,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,3.367690154520986e-11,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,2.4873674300818216e-11,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,3.367686685074034e-11,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,1.5974767342274987e-10,285.3822326660156,294.1499938964844,289.1634826660156,288.4534606933594,291.55377197265625,288.92449951171875,285.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.494315392593705e-10,4.079735778637113e-16,3.4943112292573605e-10,-7.937180912520603e-10,0.0,0.0,0.0,-1.964508555829525e-09,60.0,0.2360659539699554,-0.0,-7.916856785452664e-21,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,3.1980348924598445e-11,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,3.367690154520986e-11,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,2.4873674300818216e-11,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,3.367686685074034e-11,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,1.5974767342274987e-10,285.3822326660156,294.1499938964844,289.1634826660156,288.4534606933594,291.55377197265625,288.92449951171875,285.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.494315392593705e-10,4.079735778637113e-16,3.4943112292573605e-10,-7.937180912520603e-10,0.0,0.0,0.0,-1.964508555829525e-09,60.0,0.2360659539699554,-0.0,-7.916856785452664e-21,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,2.2002481434024723e-11,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,2.3169707472070478e-11,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,1.711308698915115e-11,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,2.316968492066529e-11,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,1.0990639648378316e-10,285.3821716308594,294.1499938964844,289.1539001464844,288.4440612792969,291.55377197265625,288.9244689941406,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.40015257668702e-10,3.049302992945516e-16,2.4001495235737025e-10,-5.476687436889445e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.2289581447839737,-0.0,-3.747396766226225e-21,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
