time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159360,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,1.509472581651128e-11,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,1.589549672442736e-11,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,1.1740374297741774e-11,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,1.5895481111916077e-11,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,7.540090080082607e-11,285.3821105957031,294.1499938964844,289.1439514160156,288.434326171875,291.55377197265625,288.9244689941406,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6727512430758648e-10,1.8035872545885807e-16,1.67274943896345e-10,-3.77470499302035e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,0.2221020758152008,-0.0,-1.7637489948708742e-21,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,7.931127109228608e-12,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,8.351871277900713e-12,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,6.168671042722229e-12,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,8.351863471645071e-12,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,3.9617423924775957e-11,285.3820495605469,294.1499938964844,289.1231994628906,288.4139709472656,291.5538024902344,288.9244384765625,285.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.385733774041171e-11,1.1009696528975463e-16,8.385722671810925e-11,-1.9160573128118583e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.2088927030563354,-0.0,-4.869183731612409e-22,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,7.931127109228608e-12,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,8.351871277900713e-12,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,6.168671042722229e-12,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,8.351863471645071e-12,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,3.9617423924775957e-11,285.3820495605469,294.1499938964844,289.1231994628906,288.4139709472656,291.5538024902344,288.9244384765625,285.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.385733774041171e-11,1.1009696528975463e-16,8.385722671810925e-11,-1.9160573128118583e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.2088927030563354,-0.0,-4.869183731612409e-22,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,4.093484665818048e-12,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,4.3106434220729906e-12,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,3.183830152644896e-12,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,4.310639085264301e-12,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,2.0447702558934463e-11,285.38201904296875,294.1499938964844,289.1014099121094,288.39263916015625,291.5538024902344,288.9244384765625,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.220409438593365e-11,2.609968245202841e-17,4.220407009980498e-11,-9.699192143886036e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,0.1966641992330551,-0.0,-1.2970978593817288e-22,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,4.093484665818048e-12,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,4.3106434220729906e-12,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,3.183830152644896e-12,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,4.310639085264301e-12,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,2.0447702558934463e-11,285.38201904296875,294.1499938964844,289.1014099121094,288.39263916015625,291.5538024902344,288.9244384765625,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.220409438593365e-11,2.609968245202841e-17,4.220407009980498e-11,-9.699192143886036e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,0.1966641992330551,-0.0,-1.2970978593817288e-22,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.302585205837815e-12,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.424736843600895e-12,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,1.7909044473102265e-12,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.4247344583561148e-12,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.1501832472560204e-11,285.38201904296875,294.1499938964844,289.0788269042969,288.3705139160156,291.5538024902344,288.9244384765625,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1349647744139943e-11,3.265821224050416e-17,2.1349616519117376e-11,-5.052571208641332e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.1853373646736145,-0.0,-4.104098715421524e-23,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.302585205837815e-12,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.424736843600895e-12,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,1.7909044473102265e-12,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.4247344583561148e-12,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.1501832472560204e-11,285.38201904296875,294.1499938964844,289.0788269042969,288.3705139160156,291.5538024902344,288.9244384765625,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1349647744139943e-11,3.265821224050416e-17,2.1349616519117376e-11,-5.052571208641332e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.1853373646736145,-0.0,-4.104098715421524e-23,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,1.279214039383303e-12,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,1.3470759880826466e-12,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,9.949469633591113e-13,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,1.3470746870400396e-12,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,6.389906832826586e-12,285.3819885253906,294.1499938964844,289.0555725097656,288.3477478027344,291.5538024902344,288.9244384765625,285.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0950251122521236e-11,-1.2619722196737657e-17,1.0950263265585568e-11,-2.6451910106750628e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.1748425811529159,-0.0,-1.2666971480239924e-23,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,1.279214039383303e-12,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,1.3470759880826466e-12,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,9.949469633591113e-13,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,1.3470746870400396e-12,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,6.389906832826586e-12,285.3819885253906,294.1499938964844,289.0555725097656,288.3477478027344,291.5538024902344,288.9244384765625,285.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0950251122521236e-11,-1.2619722196737657e-17,1.0950263265585568e-11,-2.6451910106750628e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.1748425811529159,-0.0,-1.2666971480239924e-23,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,7.675284019459383e-13,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,8.082456145336314e-13,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,5.96968167173445e-13,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,8.082448013820027e-13,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,3.833944012959778e-12,285.3819885253906,294.1499938964844,289.0437927246094,288.336181640625,291.5538024902344,288.9244384765625,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.406061437205015e-12,1.5649044542725278e-17,8.406045824693731e-12,-1.8751947911122e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.1699553430080413,-0.0,-4.560109464673664e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,5.11685583227256e-13,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,5.388304277591238e-13,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,3.979787690806119e-13,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,5.388298856580376e-13,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,2.555962819866809e-12,285.3819885253906,294.1499938964844,289.0318908691406,288.3245544433594,291.5538024902344,288.9244384765625,285.1683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.461718305208255e-12,1.5030642662419412e-17,8.461703560058709e-12,-1.7070470037516827e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.165215328335762,-0.0,-2.0267154052839512e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,5.11685583227256e-13,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,5.388304277591238e-13,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,3.979787690806119e-13,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,5.388298856580376e-13,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,2.555962819866809e-12,285.3819885253906,294.1499938964844,289.00799560546875,288.3011169433594,291.5538024902344,288.9244384765625,285.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1507060415519868e-12,9.711184763795024e-18,3.150696283732435e-12,-8.396509182384548e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1562223434448242,-0.0,-2.0267154052839512e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,5.11685583227256e-13,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,5.388304277591238e-13,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,3.979787690806119e-13,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,5.388298856580376e-13,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,2.555962819866809e-12,285.3819885253906,294.1499938964844,289.00799560546875,288.3011169433594,291.5538024902344,288.9244384765625,285.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1507060415519868e-12,9.711184763795024e-18,3.150696283732435e-12,-8.396509182384548e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1562223434448242,-0.0,-2.0267154052839512e-24,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.9840087890625,288.2776184082031,291.5538024902344,288.9244384765625,285.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.4330406992871624e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.1479214429855346,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.9840087890625,288.2776184082031,291.5538024902344,288.9244384765625,285.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.4330406992871624e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.1479214429855346,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.9601745605469,288.2542724609375,291.5538024902344,288.9244384765625,285.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2620204280797704e-12,8.474358669306749e-18,3.262011971302825e-12,-5.033556037259412e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.139338880777359,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.9601745605469,288.2542724609375,291.5538024902344,288.9244384765625,285.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2620204280797704e-12,8.474358669306749e-18,3.262011971302825e-12,-5.033556037259412e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.139338880777359,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.9366760253906,288.23126220703125,291.5538024902344,288.9244384765625,285.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.433039044925937e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.1321334689855575,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.9366760253906,288.23126220703125,291.5538024902344,288.9244384765625,285.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.433039044925937e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.1321334689855575,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.9251403808594,288.2199401855469,291.5538024902344,288.9244384765625,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.206363343236096e-12,9.092772130141197e-18,3.2063542359378468e-12,-6.71503260982198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1285164952278137,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.9137268066406,288.208740234375,291.5538024902344,288.9244384765625,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.206363343236096e-12,9.092770475779968e-18,3.2063542359378468e-12,-6.71503260982198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1250005066394806,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.8914794921875,288.1869506835937,291.5538024902344,288.9244384765625,285.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.31767772976388e-12,7.855945208472305e-18,3.3176699235082374e-12,-3.35207924785641e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1182003617286682,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.8914794921875,288.1869506835937,291.5538024902344,288.9244384765625,285.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.31767772976388e-12,7.855945208472305e-18,3.3176699235082374e-12,-3.35207924785641e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1182003617286682,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.8701477050781,288.16607666015625,291.5538024902344,288.9244384765625,285.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814624343320574e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.1116716787219047,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.8701477050781,288.16607666015625,291.5538024902344,288.9244384765625,285.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814624343320574e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.1116716787219047,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.8499450683594,288.1462707519531,291.5538024902344,288.9244384765625,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.433037390564712e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.1054599434137344,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.8499450683594,288.1462707519531,291.5538024902344,288.9244384765625,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.433037390564712e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.1054599434137344,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.8310241699219,288.12774658203125,291.5538024902344,288.9244384765625,285.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814623929730269e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0995452180504798,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.8310241699219,288.12774658203125,291.5538024902344,288.9244384765625,285.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814623929730269e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0995452180504798,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.8221435546875,288.1190185546875,291.5538024902344,288.9244384765625,285.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814623929730269e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0967422947287559,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.8136291503906,288.1106872558594,291.5538024902344,288.9244384765625,285.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.31767772976388e-12,7.855944381291692e-18,3.3176699235082374e-12,-3.35207924785641e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0940088257193565,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.79791259765625,288.0953063964844,291.5538024902344,288.9244384765625,285.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.31767772976388e-12,7.85594355411108e-18,3.3176699235082374e-12,-3.35207924785641e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0886818319559097,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.79791259765625,288.0953063964844,291.5538024902344,288.9244384765625,285.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.31767772976388e-12,7.85594355411108e-18,3.3176699235082374e-12,-3.35207924785641e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0886818319559097,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.7840881347656,288.0817565917969,291.5538024902344,288.9244384765625,285.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814623102549655e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0836545228958129,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.7840881347656,288.0817565917969,291.5538024902344,288.9244384765625,285.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814623102549655e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0836545228958129,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.7723388671875,288.0702209472656,291.5538024902344,288.9244384765625,285.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.433036563384101e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.078906126320362,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.7723388671875,288.0702209472656,291.5538024902344,288.9244384765625,285.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.433036563384101e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.078906126320362,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.7628479003906,288.0609436035156,291.5538024902344,288.9244384765625,285.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.433036563384101e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.0744189694523811,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.7628479003906,288.0609436035156,291.5538024902344,288.9244384765625,285.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.433036563384101e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.0744189694523811,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
