time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161700,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.759033203125,288.05718994140625,291.5538024902344,288.9244384765625,285.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.31767772976388e-12,7.855945208472305e-18,3.3176699235082374e-12,-3.35207924785641e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0723093748092651,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.7558288574219,288.0540771484375,291.5538024902344,288.9244384765625,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.8146247569108804e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0702441483736038,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.7514953613281,288.0498352050781,291.5538024902344,288.9244384765625,285.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814624343320574e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0662379413843154,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.7514953613281,288.0498352050781,291.5538024902344,288.9244384765625,285.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814624343320574e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0662379413843154,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.75,288.0483703613281,291.5538024902344,288.9244384765625,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814624343320574e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0624672546982765,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.75,288.0483703613281,291.5538024902344,288.9244384765625,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814624343320574e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0624672546982765,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.7506103515625,288.0489501953125,291.5538024902344,288.9244384765625,285.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814623929730269e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0589271001517772,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.7506103515625,288.0489501953125,291.5538024902344,288.9244384765625,285.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814623929730269e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0589271001517772,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.75250244140625,288.0508117675781,291.5538024902344,288.9244384765625,285.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.31767772976388e-12,7.855944381291692e-18,3.3176699235082374e-12,-3.35207924785641e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0556179732084274,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.75250244140625,288.0508117675781,291.5538024902344,288.9244384765625,285.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.31767772976388e-12,7.855944381291692e-18,3.3176699235082374e-12,-3.35207924785641e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0556179732084274,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.75396728515625,288.05224609375,291.5538024902344,288.9244384765625,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814623102549655e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0540555045008659,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.7558288574219,288.0540466308594,291.5538024902344,288.9244384765625,285.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814623102549655e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0525372400879859,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.7606811523437,288.0588073730469,291.5538024902344,288.9244384765625,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814623102549655e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0495940893888473,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.7606811523437,288.0588073730469,291.5538024902344,288.9244384765625,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814623102549655e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0495940893888473,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.7672119140625,288.0652160644531,291.5538024902344,288.9244384765625,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.31767772976388e-12,7.855942726930467e-18,3.3176699235082374e-12,-3.35207924785641e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0468193776905536,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.7672119140625,288.0652160644531,291.5538024902344,288.9244384765625,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.31767772976388e-12,7.855942726930467e-18,3.3176699235082374e-12,-3.35207924785641e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0468193776905536,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.7713317871094,288.0692443847656,291.5538024902344,288.9244384765625,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814622688959349e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0454500988125801,-0.0,-8.754569368061466e-35,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.77557373046875,288.0733947753906,291.5538024902344,288.9244384765625,285.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814622688959349e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.044186282902956,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.78582763671875,288.0834655761719,291.5538024902344,288.9244384765625,285.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814622688959349e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0417144671082496,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.78582763671875,288.0834655761719,291.5538024902344,288.9244384765625,285.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814622688959349e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0417144671082496,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.791748046875,288.0892639160156,291.5538024902344,288.9244384765625,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.62171543725637e-13,5.196210055305517e-18,6.621663395552091e-13,9.84901396550164e-13,0.0,0.0,0.0,0.0,60.0,0.0405409000813961,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.7981872558594,288.0955505371094,291.5538024902344,288.9244384765625,285.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.62171543725637e-13,5.1962075737636796e-18,6.621663395552091e-13,9.84901396550164e-13,0.0,0.0,0.0,0.0,60.0,0.039396483451128,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.8127136230469,288.1097717285156,291.5538024902344,288.9244384765625,285.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814620207417511e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0371699556708335,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.8127136230469,288.1097717285156,291.5538024902344,288.9244384765625,285.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814620207417511e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0371699556708335,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.8295288085937,288.12628173828125,291.5538024902344,288.9244384765625,285.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814620621007818e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0350842401385307,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.8295288085937,288.12628173828125,291.5538024902344,288.9244384765625,285.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814620621007818e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0350842401385307,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.84881591796875,288.1451721191406,291.5538024902344,288.9244384765625,285.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814620207417511e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0331159569323062,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.84881591796875,288.1451721191406,291.5538024902344,288.9244384765625,285.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814620207417511e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0331159569323062,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.8706970214844,288.1665954589844,291.5538024902344,288.9244384765625,285.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.31767772976388e-12,7.855939418208017e-18,3.3176699235082374e-12,-3.35207924785641e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0312536843121051,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.8706970214844,288.1665954589844,291.5538024902344,288.9244384765625,285.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.31767772976388e-12,7.855939418208017e-18,3.3176699235082374e-12,-3.35207924785641e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0312536843121051,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.88262939453125,288.17828369140625,291.5538024902344,288.9244384765625,285.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2620204280797704e-12,8.474352879042461e-18,3.262011971302825e-12,-5.033556037259412e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0303651914000511,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.8952331542969,288.1906433105469,291.5538024902344,288.9244384765625,285.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.973183753171796e-12,1.0515672503423273e-17,5.97317334483094e-12,-7.689060325943853e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.029499189928174,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.9226379394531,288.2174987792969,291.5538024902344,288.9244384765625,285.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.433034495432568e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.0278132893145084,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.9226379394531,288.2174987792969,291.5538024902344,288.9244384765625,285.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.433034495432568e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.0278132893145084,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.9529724121094,288.2472229003906,291.5538024902344,288.9244384765625,285.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,2.104648920420172e-12,3.773301410217312e-18,-2.1046528235479922e-12,1.958928895831602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0262231770902872,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.9529724121094,288.2472229003906,291.5538024902344,288.9244384765625,285.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,2.104648920420172e-12,3.773301410217312e-18,-2.1046528235479922e-12,1.958928895831602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0262231770902872,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,288.97265625,288.2664794921875,291.5538024902344,288.9244384765625,285.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814621861778737e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0253339428454637,-0.0,-4.0264458250442845e-35,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,288.9864196777344,288.27996826171875,291.5538024902344,288.9244384765625,285.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.4330349090228745e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.0247411932796239,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,289.0230407714844,288.3158569335937,291.5538024902344,288.9244384765625,285.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.62171543725637e-13,5.1962088145345984e-18,6.621663395552091e-13,9.84901396550164e-13,0.0,0.0,0.0,0.0,60.0,0.0233094207942485,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,289.0230407714844,288.3158569335937,291.5538024902344,288.9244384765625,285.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.62171543725637e-13,5.1962088145345984e-18,6.621663395552091e-13,9.84901396550164e-13,0.0,0.0,0.0,0.0,60.0,0.0233094207942485,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
