time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164100,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,289.0426025390625,288.33502197265625,291.5538024902344,288.9244384765625,285.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.62171543725637e-13,5.196208400944292e-18,6.621663395552091e-13,9.84901396550164e-13,0.0,0.0,0.0,0.0,60.0,0.0226343497633934,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,-2.55842791613628e-13,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,-2.694152138795619e-13,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,-1.98989384540306e-13,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,-2.694149428290188e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,-1.2779814099334041e-12,285.3819885253906,294.1499938964844,289.0630187988281,288.35504150390625,291.5538024902344,288.9244384765625,285.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.62171543725637e-13,5.1962079873539866e-18,6.621663395552091e-13,9.84901396550164e-13,0.0,0.0,0.0,0.0,60.0,0.0219779293984174,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.1064758300781,288.3976135253906,291.5538024902344,288.9244384765625,285.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.8146210345981254e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0207029618322849,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.1064758300781,288.3976135253906,291.5538024902344,288.9244384765625,285.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.8146210345981254e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0207029618322849,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.1535339355469,288.4436950683594,291.5538024902344,288.9244384765625,285.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.8146210345981254e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0195197165012359,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.1535339355469,288.4436950683594,291.5538024902344,288.9244384765625,285.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.8146210345981254e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0195197165012359,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.2043151855469,288.4934387207031,291.5538024902344,288.9244384765625,285.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.8146210345981254e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0184030998498201,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.2043151855469,288.4934387207031,291.5538024902344,288.9244384765625,285.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.8146210345981254e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0184030998498201,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.2589111328125,288.5469665527344,291.5538024902344,288.9244384765625,285.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814620621007818e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.017335221171379,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.2589111328125,288.5469665527344,291.5538024902344,288.9244384765625,285.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814620621007818e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.017335221171379,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.2877197265625,288.5751647949219,291.5538024902344,288.9244384765625,285.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,2.048991835576497e-12,3.154887949382868e-18,-2.04899487134258e-12,3.640405685234605e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0168325584381818,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.3175354003906,288.6043701171875,291.5538024902344,288.9244384765625,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814619793827205e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0163566078990697,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,289.3802490234375,288.6658020019531,291.5538024902344,288.9244384765625,285.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.433032841071343e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.0154185527935624,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,2.55842791613628e-13,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,2.694152138795619e-13,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,1.98989384540306e-13,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.694149428290188e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,1.2779814099334041e-12,285.3819885253906,294.1499938964844,289.3802490234375,288.6658020019531,291.5538024902344,288.9244384765625,285.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.508571571978538e-13,6.433032841071343e-18,5.508507061949275e-13,-2.378051748574972e-12,0.0,0.0,0.0,0.0,60.0,0.0154185527935624,-0.0,-5.066788513209878e-25,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.4472045898437,288.7314147949219,291.5538024902344,288.9244384765625,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814619793827205e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0145228626206517,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.4472045898437,288.7314147949219,291.5538024902344,288.9244384765625,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814619793827205e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0145228626206517,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.4952087402344,288.7784423828125,291.5538024902344,288.9244384765625,285.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814620207417511e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.013951463624835,-0.0,-2.5076418187892964e-39,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.5185241699219,288.80126953125,291.5538024902344,288.9244384765625,285.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814620207417511e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0136826001107692,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.5943298339844,288.87554931640625,291.5538024902344,288.9244384765625,285.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814619793827205e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.012892996892333,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.5943298339844,288.87554931640625,291.5538024902344,288.9244384765625,285.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814619793827205e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.012892996892333,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.63397216796875,288.9143981933594,291.5538024902344,288.9244384765625,285.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814619793827205e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0125206708908081,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.6747741699219,288.954345703125,291.5538024902344,288.9244384765625,285.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.814619793827205e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.012156905606389,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.75994873046875,289.0378112792969,291.5538024902344,288.9244384765625,285.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.8146193802369e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0114448936656117,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0,285.3819885253906,294.1499938964844,289.75994873046875,289.0378112792969,291.5538024902344,288.9244384765625,285.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.065143504617454e-13,5.8146193802369e-18,6.065085499801226e-13,-6.965751760124039e-13,0.0,0.0,0.0,0.0,60.0,0.0114448936656117,-0.0,-0.0,0.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.050000000745058,2.55842791613628e-13,298.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.050000000745058,2.694152138795619e-13,298.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.050000000745058,1.98989384540306e-13,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.050000000745058,2.694149428290188e-13,298.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.050000000745058,1.2779814099334041e-12,285.3819885253906,290.2820129394531,289.8500061035156,289.12603759765625,291.5538024902344,288.9244384765625,285.18914794921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.104648920420172e-12,3.773299755856087e-18,-2.1046528235479922e-12,1.958928895831602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0107727460563182,-0.0,-5.066788513209878e-25,1.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.050000000745058,2.55842791613628e-13,298.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.050000000745058,2.694152138795619e-13,298.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.050000000745058,1.98989384540306e-13,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.050000000745058,2.694149428290188e-13,298.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.050000000745058,1.2779814099334041e-12,285.3819885253906,290.2820129394531,289.8500061035156,289.12603759765625,291.5538024902344,288.9244384765625,285.18914794921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.104648920420172e-12,3.773299755856087e-18,-2.1046528235479922e-12,1.958928895831602e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0107727460563182,-0.0,-5.066788513209878e-25,1.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.6328492164611816,0.050000000745058,0.0407212153077125,298.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.240478515625,0.6328492164611816,0.050000000745058,0.0428814142942428,298.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.6328492164611816,0.050000000745058,0.0316720753908157,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.6328492164611816,0.050000000745058,0.0428814068436622,298.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.6328492164611816,0.050000000745058,0.2034106850624084,285.2071533203125,290.22418212890625,289.8966369628906,289.1712646484375,295.49090576171875,296.5830383300781,285.367919921875,1.0,0.1097029373049736,0.0814922899007797,0.0814922899007797,1.0,1.0,-0.4339195489883423,0.0004396773874759,0.4334798753261566,-0.1318109333515167,0.0,0.0,0.0,10.221400260925291,60.0,1331.1904296875,0.0,12.243428230285645,1.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.6316729187965393,0.050000000745058,0.0452790036797523,298.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.6316729187965393,0.050000000745058,0.0476809740066528,298.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.6316729187965393,0.050000000745058,0.0352170057594776,298.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.6316729187965393,0.050000000745058,0.0476809740066528,298.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.6316729187965393,0.050000000745058,0.2261779904365539,285.99420166015625,290.1654663085937,289.9440002441406,289.2161865234375,295.9972839355469,298.51055908203125,286.7111511230469,1.0,0.1210877820849418,0.1629845798015594,0.1629845798015594,1.0,1.0,-0.4823670983314514,0.0165259167551994,0.4658411741256714,-0.1274899840354919,0.0,0.0,0.0,12.491694450378418,60.0,2698.602783203125,0.0,16.69438362121582,1.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.5709230303764343,0.050000000745058,0.0456806793808937,298.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.5709230303764343,0.050000000745058,0.048103954643011,298.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.5709230303764343,0.050000000745058,0.0355294160544872,298.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.5709230303764343,0.050000000745058,0.048103954643011,298.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.5709230303764343,0.050000000745058,0.2281844615936279,288.3721008300781,290.04547119140625,290.0407409667969,289.30523681640625,296.02960205078125,298.58233642578125,288.80194091796875,1.0,0.140588104724884,0.3259691596031189,0.3259691596031189,1.0,1.0,-0.4867369532585144,0.0614261701703071,0.4253107905387878,-0.0838868543505668,0.0,0.0,0.0,20.030048370361328,60.0,2629.914794921875,0.0,23.186033248901367,1.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.5709230303764343,0.050000000745058,0.0456806793808937,298.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.5709230303764343,0.050000000745058,0.048103954643011,298.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.5709230303764343,0.050000000745058,0.0355294160544872,298.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.5709230303764343,0.050000000745058,0.048103954643011,298.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.5709230303764343,0.050000000745058,0.2281844615936279,288.3721008300781,290.04547119140625,290.0407409667969,289.30523681640625,296.02960205078125,298.58233642578125,288.80194091796875,1.0,0.140588104724884,0.3259691596031189,0.3259691596031189,1.0,1.0,-0.4867369532585144,0.0614261701703071,0.4253107905387878,-0.0838868543505668,0.0,0.0,0.0,20.030048370361328,60.0,2629.914794921875,0.0,23.186033248901367,1.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1005859375,0.5491903424263,0.050000000745058,0.0458182990550994,298.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1005859375,0.5491903424263,0.050000000745058,0.0482488758862018,298.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1005859375,0.5491903424263,0.050000000745058,0.0356364548206329,298.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1005859375,0.5491903424263,0.050000000745058,0.0482488758862018,298.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1005859375,0.5491903424263,0.050000000745058,0.2288718968629837,289.1781311035156,289.9842529296875,290.0901184082031,289.3493347167969,296.0662536621094,298.61700439453125,289.55426025390625,1.0,0.1489762961864471,0.4074614346027374,0.4074614346027374,1.0,1.0,-0.4882039427757263,0.099505566060543,0.388698399066925,-0.0463373810052871,0.0,0.0,0.0,23.70249366760254,60.0,2398.462158203125,0.0,26.33290672302246,1.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305358886719,0.5324245095252991,0.050000000745058,0.0459495112299919,298.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305358886719,0.5324245095252991,0.050000000745058,0.0483870469033718,298.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305358886719,0.5324245095252991,0.050000000745058,0.0357385091483593,298.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305358886719,0.5324245095252991,0.050000000745058,0.0483870469033718,298.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305358886719,0.5324245095252991,0.050000000745058,0.2295273244380951,289.9005432128906,289.9222717285156,290.1401062011719,289.3931884765625,296.0147399902344,298.6085205078125,290.2455444335937,1.0,0.1565226167440414,0.5259691476821899,0.5259691476821899,0.9985265135765076,1.0,-0.4896015226840973,0.1549854278564453,0.334616094827652,0.0085596675053238,0.0,0.0,0.0,27.21866226196289,60.0,2162.685546875,0.0,29.357084274291992,1.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4858093261719,0.5196461081504822,0.050000000745058,0.0460722856223583,298.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4858093261719,0.5196461081504822,0.050000000745058,0.0485163368284702,298.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4858093261719,0.5196461081504822,0.050000000745058,0.0358339995145797,298.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4858093261719,0.5196461081504822,0.050000000745058,0.0485163368284702,298.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4858093261719,0.5196461081504822,0.050000000745058,0.2301406115293502,290.54803466796875,289.85992431640625,290.1903686523437,289.4364318847656,295.4091186523437,298.5709228515625,290.8413391113281,1.0,0.1632421612739563,0.6436944603919983,0.6436944603919983,0.9970628023147584,1.0,-0.4909097254276275,0.1913970112800598,0.2995127141475677,0.0444968305528163,0.0,0.0,0.0,30.50648307800293,60.0,1826.7724609375,-0.0,32.20538330078125,1.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.5096265077590942,0.050000000745058,0.0461883768439292,298.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.5096265077590942,0.050000000745058,0.0486385859549045,298.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.5096265077590942,0.050000000745058,0.0359242931008338,298.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.5096265077590942,0.050000000745058,0.0486385859549045,298.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.5096265077590942,0.050000000745058,0.23072050511837,291.0872802734375,289.7960510253906,290.24188232421875,289.47998046875,295.0707092285156,298.5297546386719,291.3189392089844,1.0,0.1693347096443176,0.762984573841095,0.762984573841095,0.9955796003341676,1.0,-0.4921456575393677,0.2072191536426544,0.2849265038967132,0.0599538832902908,0.0,0.0,0.0,33.61286163330078,60.0,1499.91943359375,-0.0,34.91599655151367,1.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395812988281,0.5008702278137207,0.050000000745058,0.046308659017086,298.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395812988281,0.5008702278137207,0.050000000745058,0.0487652458250522,298.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395812988281,0.5008702278137207,0.050000000745058,0.0360178463160991,298.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395812988281,0.5008702278137207,0.050000000745058,0.0487652458250522,298.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395812988281,0.5008702278137207,0.050000000745058,0.2313213348388672,291.5804748535156,289.7230224609375,290.30078125,289.5288391113281,294.9506225585937,298.4974365234375,291.7796936035156,1.0,0.1754081398248672,0.8977968692779541,0.8977968692779541,0.9939034581184388,1.0,-0.4934283196926117,0.2137861549854278,0.2796421647071838,0.0661810487508773,0.0,0.0,0.0,36.830039978027344,60.0,1238.673095703125,-0.0,37.740455627441406,1.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8797912597656,0.4954973459243774,0.050000000745058,0.0463924743235111,298.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8797912597656,0.4954973459243774,0.050000000745058,0.0488535091280937,298.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8797912597656,0.4954973459243774,0.050000000745058,0.0360830351710319,298.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8797912597656,0.4954973459243774,0.050000000745058,0.0488535091280937,298.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8797912597656,0.4954973459243774,0.050000000745058,0.2317400127649307,291.9172668457031,289.6668395996094,290.3460998535156,289.5657958984375,294.9248352050781,298.48077392578125,292.10205078125,1.0,0.179509162902832,1.0,1.0,0.9918750524520874,1.0,-0.4943214654922485,0.215882271528244,0.2784391939640045,0.068052738904953,0.0,0.0,0.0,39.07160949707031,60.0,1092.5166015625,-0.0,39.71760177612305,1.0,281.9219665527344,283.9257202148437,293.4391174316406,294.9791259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.7900716608399545e-21,-2.395035830419977e-21,-2.395035830419977e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.4878976345062256,0.050000000745058,0.0465234071016311,298.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.4878976345062256,0.050000000745058,0.0489913895726203,298.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.4878976345062256,0.050000000745058,0.036184873431921,298.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.4878976345062256,0.050000000745058,0.0489913895726203,298.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.4878976345062256,0.050000000745058,0.2323940545320511,289.20965576171875,289.5673217773437,290.42633056640625,289.6299743652344,294.75201416015625,298.45855712890625,287.3293762207031,1.0,0.1857294738292694,1.0,1.0,0.6908723711967468,1.0,-0.4957166314125061,0.2330802828073501,0.2626363635063171,0.084837831556797,0.2849629819393158,0.2849629819393158,0.0,42.5750617980957,60.0,10020.8388671875,-0.0,42.824951171875,1.0,282.3904113769531,287.16412353515625,295.0146179199219,295.8917541503906,293.1499938964844,293.1499938964844,283.1499938964844,2614.08447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0363871343433856,1.0,0.0,0.0,0.8352296948432922,0.8352318406105042,4.9376787103483366e-08,4.260721683502197,4.260712146759033,9.830252565734554e-06,0.0,0.0,-0.0,4962.3486328125,0.0,19.89410400390625,1894.721923828125,0.0,0.0,0.2182021141052246,1.0,0.0,3.0,1.0,0.0
18166320,298.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019470214844,0.4858489632606506,0.050000000745058,0.0465606339275836,298.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019470214844,0.4858489632606506,0.050000000745058,0.0490305908024311,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019470214844,0.4858489632606506,0.050000000745058,0.0362138263881206,298.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019470214844,0.4858489632606506,0.050000000745058,0.0490305908024311,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019470214844,0.4858489632606506,0.050000000745058,0.2325800061225891,287.5843811035156,289.1657409667969,290.45196533203125,289.650146484375,294.49920654296875,298.44757080078125,286.6033935546875,1.0,0.1874668449163437,1.0,1.0,0.5955796241760254,1.0,-0.4961132705211639,0.2552151978015899,0.2408980578184127,0.1067782565951347,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57340621948242,48.0,4346.927734375,-0.0,43.71617126464844,1.0,282.4714050292969,286.2938232421875,295.2857360839844,295.7655639648437,293.1499938964844,293.1499938964844,283.1499938964844,14458.8720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0511027686297893,1.0,0.0,0.0,0.1722408384084701,0.1770890802145004,3.4406268945019747e-09,4.264920711517334,4.264910697937012,9.794491234060844e-06,0.0,0.0,-0.0,909.9319458007812,0.0,5.559116840362549,1895.3004150390625,0.0,0.0,0.200217068195343,1.0,0.0,3.0,1.0,0.0
