time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166380,298.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.48367440700531,0.050000000745058,0.0466006807982921,298.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.48367440700531,0.050000000745058,0.0490727610886096,298.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.48367440700531,0.050000000745058,0.036244973540306,298.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.48367440700531,0.050000000745058,0.0490727610886096,298.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.48367440700531,0.050000000745058,0.2327800542116165,287.317626953125,288.68365478515625,290.5599365234375,289.7334289550781,291.3901062011719,298.3968811035156,287.5898132324219,1.0,0.1889382898807525,1.0,1.0,0.1985265463590622,1.0,-0.4965404570102691,0.4606683552265167,0.0358721129596233,0.311196893453598,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67325210571289,36.0,2339.09326171875,-0.0,44.73019027709961,1.0,282.4944763183594,286.37841796875,294.8341064453125,295.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,16084.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.09436497092247,1.0,0.0,0.0,1.420129046891816e-05,0.3641507625579834,2.69300071608844e-13,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3.837141048279591e-05,0.0,12.358881950378418,1895.43701171875,0.0,0.0,0.2166439592838287,1.0,0.0,3.0,1.0,0.0
18166440,298.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.48367440700531,0.050000000745058,0.0466006807982921,298.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.48367440700531,0.050000000745058,0.0490727610886096,298.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.48367440700531,0.050000000745058,0.036244973540306,298.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.48367440700531,0.050000000745058,0.0490727610886096,298.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.48367440700531,0.050000000745058,0.2327800542116165,287.317626953125,288.68365478515625,290.5599365234375,289.7334289550781,291.3901062011719,298.3968811035156,287.5898132324219,1.0,0.1889382898807525,1.0,1.0,0.1985265463590622,1.0,-0.4965404570102691,0.4606683552265167,0.0358721129596233,0.311196893453598,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67325210571289,36.0,2339.09326171875,-0.0,44.73019027709961,1.0,282.4944763183594,286.37841796875,294.8341064453125,295.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,16084.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.09436497092247,1.0,0.0,0.0,1.420129046891816e-05,0.3641507625579834,2.69300071608844e-13,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3.837141048279591e-05,0.0,12.358881950378418,1895.43701171875,0.0,0.0,0.2166439592838287,1.0,0.0,3.0,1.0,0.0
18166500,298.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733459472656,0.4849125444889068,0.050000000745058,0.0465778149664402,298.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733459472656,0.4849125444889068,0.050000000745058,0.0490486808121204,298.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733459472656,0.4849125444889068,0.050000000745058,0.0362271890044212,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733459472656,0.4849125444889068,0.050000000745058,0.0490486808121204,298.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733459472656,0.4849125444889068,0.050000000745058,0.2326658219099044,287.8199462890625,288.6268615722656,290.61456298828125,289.7746276855469,290.6441955566406,298.3782958984375,288.0379943847656,1.0,0.1877486258745193,1.0,1.0,0.0,1.0,-0.496296763420105,0.4962951242923736,1.6521343013664591e-06,0.3467147648334503,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06731796264648,36.0,1765.43701171875,-0.0,44.196868896484375,1.0,282.4944152832031,286.37841796875,294.5229187011719,294.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,16553.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.110025018453598,1.0,0.0,0.0,1.4702785847475752e-05,0.416865587234497,2.78808362031216e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.8015783502487466e-05,0.0,14.673022270202637,1895.4371337890625,0.0,0.0,0.222294807434082,1.0,0.0,3.0,1.0,0.0
18166560,298.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996765136719,0.4873790442943573,0.050000000745058,0.0465327575802803,298.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996765136719,0.4873790442943573,0.050000000745058,0.0490012317895889,298.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996765136719,0.4873790442943573,0.050000000745058,0.0361921451985836,298.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996765136719,0.4873790442943573,0.050000000745058,0.0490012317895889,298.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996765136719,0.4873790442943573,0.050000000745058,0.2324407547712326,288.23956298828125,288.2215881347656,290.6695861816406,289.81549072265625,290.9365539550781,298.3642578125,288.4361267089844,1.0,0.1854804456233978,1.0,1.0,0.1996308863162994,1.0,-0.4957978129386902,0.4665765464305877,0.0292212683707475,0.3172342479228973,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85755157470703,25.0,1426.556640625,-0.0,43.114253997802734,1.0,282.494384765625,286.3783874511719,294.2344970703125,294.3863220214844,293.1499938964844,293.1499938964844,283.1499938964844,16936.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.122549682855606,1.0,0.0,0.0,1.504108149674721e-05,0.4503695964813232,2.852234507605411e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.768713213503361e-05,0.0,16.30145263671875,1895.4371337890625,0.0,0.0,0.2264325767755508,1.0,0.0,3.0,1.0,0.0
18166620,298.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579650878906,0.5002902150154114,0.050000000745058,0.0463171862065792,298.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579650878906,0.5002902150154114,0.050000000745058,0.0487742274999618,298.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.83355712890625,0.7182865142822266,0.1802860349416732,0.0967515930533409,298.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579650878906,0.5002902150154114,0.050000000745058,0.0487742274999618,298.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579650878906,0.5002902150154114,0.050000000745058,0.2313639372587204,288.8075256347656,288.1493835449219,290.74639892578125,289.87158203125,292.95623779296875,298.3511657714844,289.0248107910156,1.0,0.1818724125623703,1.0,1.0,0.4760473966598511,1.0,-0.566309928894043,0.3705489337444305,0.19576096534729,0.2052423506975174,5.551115123125783e-17,5.551115123125783e-17,0.0,37.63166427612305,25.0,1430.4913330078125,-0.0,46.599063873291016,1.0,282.4942932128906,286.3783874511719,293.8702392578125,294.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17335.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1350248903036117,1.0,0.0,0.0,1.5395446098409593e-05,0.4765596687793731,2.9194325451044334e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.727338116732426e-05,0.0,17.723548889160156,1895.4371337890625,0.0,0.0,0.2302381694316864,1.0,0.0,3.0,1.0,0.0
18166680,298.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.072021484375,0.5069935321807861,0.050000000745058,0.046222198754549,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.072021484375,0.5069935321807861,0.050000000745058,0.0486742034554481,298.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.7849615216255188,0.1798394173383712,0.1225735247135162,298.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.072021484375,0.5069935321807861,0.050000000745058,0.0486742034554481,298.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.072021484375,0.5069935321807861,0.050000000745058,0.2308894544839859,289.1439208984375,287.7801513671875,290.78076171875,289.8963317871094,294.0704040527344,298.3262023925781,289.3988037109375,1.0,0.1801526993513107,1.0,1.0,0.5988926291465759,1.0,-0.5964091420173645,0.3143376410007477,0.2820714712142944,0.1434186547994613,5.551115123125783e-17,5.551115123125783e-17,0.0,35.34381103515625,25.0,1680.7620849609375,-0.0,47.922122955322266,1.0,282.4942626953125,286.3783874511719,293.72039794921875,293.8505249023437,293.1499938964844,293.1499938964844,283.1499938964844,17468.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1388786137104034,1.0,0.0,0.0,1.5513973266934045e-05,0.4834640324115753,2.9419088692916893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.7103614886291325e-05,0.0,18.13595199584961,1895.4371337890625,0.0,0.0,0.2313947975635528,1.0,0.0,3.0,1.0,0.0
18166740,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228210449219,0.5330713391304016,0.1575517207384109,0.0459432266652584,298.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.98162841796875,0.76624995470047,0.1606101840734481,0.1351049244403839,298.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8898010253906,0.8303025364875793,0.1811250150203704,0.1270657181739807,298.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228210449219,0.5330713391304016,0.050000000745058,0.0483804307878017,298.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228210449219,0.5330713391304016,0.050000000745058,0.2294959276914596,288.0778503417969,287.7019348144531,290.8739013671875,289.9623718261719,295.00860595703125,298.2462463378906,287.1895751953125,1.0,0.1785061508417129,1.0,1.0,0.9296689629554749,1.0,-0.7031871676445007,0.3060421049594879,0.3971450626850128,0.1145248264074325,0.0289606004953384,0.0289606004953384,0.0,28.84429931640625,25.0,8892.44921875,-0.0,54.248985290527344,1.0,282.8350830078125,287.009033203125,294.23162841796875,294.9655456542969,293.1499938964844,293.1499938964844,283.1499938964844,19583.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1570561677217483,1.0,0.0,0.0,0.6295416951179504,0.658052384853363,2.6444931577884745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.364501953125,0.0,33.79100799560547,1895.4371337890625,0.0,0.0,0.2616428434848785,1.0,0.0,3.0,1.0,0.0
18166800,298.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.6832351088523865,0.1586035192012787,0.083722673356533,298.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.277587890625,0.809465765953064,0.1594561636447906,0.1466380506753921,298.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489929199219,0.8514692187309265,0.1810098886489868,0.1271144747734069,298.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6928405761719,0.5501671433448792,0.050000000745058,0.0482407473027706,298.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6928405761719,0.5501671433448792,0.1477450132369995,0.2288333475589752,287.35009765625,287.3598022460937,290.8934936523437,289.97607421875,295.0375671386719,298.2245483398437,287.1293334960937,1.0,0.1790348291397094,1.0,1.0,0.9979040622711182,1.0,-0.7614088654518127,0.3289035856723785,0.4325052797794342,0.1257939338684082,5.551115123125783e-17,5.551115123125783e-17,0.0,25.856210708618164,43.0,5162.15576171875,-0.0,58.557010650634766,1.0,282.854736328125,286.7853698730469,294.4159240722656,294.8716125488281,293.1499938964844,293.1499938964844,283.1499938964844,22071.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1635162830352783,1.0,0.0,0.0,0.1984377205371856,0.3047646880149841,3.9757326320000175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1477.943359375,0.0,14.525029182434082,1895.4371337890625,0.0,0.0,0.248867854475975,1.0,0.0,3.0,1.0,0.0
18166860,298.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.405029296875,0.8864315748214722,0.1574153453111648,0.0966306328773498,298.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049377441406,0.8864315748214722,0.163512572646141,0.1017567068338394,298.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40496826171875,0.8864315748214722,0.196521982550621,0.0751571580767631,297.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336486816406,0.9776715040206908,0.142340213060379,0.1336698979139328,297.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4043884277344,0.8864315748214722,0.1483317017555236,0.4826900064945221,287.3062744140625,286.9615478515625,291.0069885253906,290.0542297363281,295.04119873046875,298.1859436035156,286.9671630859375,1.0,0.1954683065414428,1.0,1.0,0.866961658000946,1.0,-1.0679380893707275,0.4674052596092224,0.6005328297615051,0.2077561020851135,0.3729357123374939,0.3729357123374939,0.0,14.400915145874023,63.0,11484.4599609375,-0.0,95.2821273803711,1.0,283.0059509277344,286.49920654296875,294.8806457519531,295.6171264648437,293.1499938964844,293.1499938964844,283.1499938964844,18764.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.197077214717865,1.0,0.0,0.0,0.8144266605377197,0.8263502717018127,4.42585736948331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.8212890625,0.0,46.36836242675781,1895.4371337890625,0.0,0.0,0.2798719108104706,1.0,0.0,3.0,1.0,0.0
18166920,298.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.405029296875,0.8864315748214722,0.1574153453111648,0.0966306328773498,298.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049377441406,0.8864315748214722,0.163512572646141,0.1017567068338394,298.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40496826171875,0.8864315748214722,0.196521982550621,0.0751571580767631,297.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3336486816406,0.9776715040206908,0.142340213060379,0.1336698979139328,297.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4043884277344,0.8864315748214722,0.1483317017555236,0.4826900064945221,287.3062744140625,286.9615478515625,291.0069885253906,290.0542297363281,295.04119873046875,298.1859436035156,286.9671630859375,1.0,0.1954683065414428,1.0,1.0,0.866961658000946,1.0,-1.0679380893707275,0.4674052596092224,0.6005328297615051,0.2077561020851135,0.3729357123374939,0.3729357123374939,0.0,14.400915145874023,63.0,11484.4599609375,-0.0,95.2821273803711,1.0,283.0059509277344,286.49920654296875,294.8806457519531,295.6171264648437,293.1499938964844,293.1499938964844,283.1499938964844,18764.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.197077214717865,1.0,0.0,0.0,0.8144266605377197,0.8263502717018127,4.42585736948331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.8212890625,0.0,46.36836242675781,1895.4371337890625,0.0,0.0,0.2798719108104706,1.0,0.0,3.0,1.0,0.0
18166980,297.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91925048828125,0.8908147215843201,0.1571121364831924,0.0996313989162445,297.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91949462890625,0.8908147215843201,0.1678265184164047,0.1049166619777679,298.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91961669921875,0.8908147215843201,0.2070139944553375,0.0774910897016525,297.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.9673882126808168,0.1375587433576584,0.1314110606908798,297.859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.953324854373932,0.1464887708425521,0.5976548194885254,286.8759460449219,286.5852966308594,291.12164306640625,290.1312866210937,294.9248046875,298.1025695800781,286.8081970214844,1.0,0.2182277739048004,1.0,1.0,0.7357689142227173,1.0,-1.2052465677261353,0.5490757822990417,0.6561708450317383,0.2627103328704834,0.5573740005493164,0.5573740005493164,0.0,16.45648193359375,83.0,12289.458984375,-0.0,134.00022888183594,1.0,283.08544921875,286.24957275390625,295.8038330078125,296.542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18706.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2494143992662429,1.0,0.0,0.0,0.8844344615936279,0.8849515318870544,5.219450471827258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.72802734375,0.0,52.07274627685547,1895.4371337890625,0.0,0.0,0.2949049174785614,1.0,0.0,3.0,1.0,0.0
18167040,297.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91925048828125,0.8908147215843201,0.1571121364831924,0.0996313989162445,297.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91949462890625,0.8908147215843201,0.1678265184164047,0.1049166619777679,298.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91961669921875,0.8908147215843201,0.2070139944553375,0.0774910897016525,297.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.9673882126808168,0.1375587433576584,0.1314110606908798,297.859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028015136719,0.953324854373932,0.1464887708425521,0.5976548194885254,286.8759460449219,286.5852966308594,291.12164306640625,290.1312866210937,294.9248046875,298.1025695800781,286.8081970214844,1.0,0.2182277739048004,1.0,1.0,0.7357689142227173,1.0,-1.2052465677261353,0.5490757822990417,0.6561708450317383,0.2627103328704834,0.5573740005493164,0.5573740005493164,0.0,16.45648193359375,83.0,12289.458984375,-0.0,134.00022888183594,1.0,283.08544921875,286.24957275390625,295.8038330078125,296.542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18706.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2494143992662429,1.0,0.0,0.0,0.8844344615936279,0.8849515318870544,5.219450471827258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.72802734375,0.0,52.07274627685547,1895.4371337890625,0.0,0.0,0.2949049174785614,1.0,0.0,3.0,1.0,0.0
18167100,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749084472656,0.8936054706573486,0.1574805080890655,0.1015859693288803,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749084472656,0.8936054706573486,0.169837087392807,0.1069749221205711,298.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749084472656,0.8936054706573486,0.210834190249443,0.0790113136172294,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714904785156,0.959064781665802,0.135558009147644,0.1294575482606887,297.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87042236328125,0.979022741317749,0.1441026329994201,0.654082179069519,286.8660888671875,286.5541687011719,291.1792907714844,290.1693115234375,294.8052978515625,298.0583801269531,286.81304931640625,1.0,0.2327246814966201,1.0,1.0,0.6701725721359253,1.0,-1.2945106029510498,0.6135091185569763,0.6810014843940735,0.3095338046550751,0.6739198565483093,0.6739198565483093,0.0,17.919349670410156,83.0,15057.0615234375,-0.0,161.44259643554688,1.0,283.1112670898437,286.239501953125,296.2992248535156,297.1256408691406,293.1499938964844,293.1499938964844,283.1499938964844,10748.3740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283127099275589,1.0,0.0,0.0,1.2134093046188354,1.2134158611297607,9.824447033679465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.41015625,0.0,73.16771697998047,1895.4371337890625,0.0,36.5363655090332,0.3319209814071655,1.0,0.0,3.0,1.0,0.0
18167160,297.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.589111328125,0.929106056690216,0.1547771096229553,0.1408951580524444,297.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58941650390625,0.9564911723136902,0.1681007593870163,0.1602522879838943,298.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5938415527344,0.9550018310546876,0.2111211270093917,0.1178478002548217,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5883178710937,0.8829874992370605,0.135474294424057,0.12885482609272,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5887145996094,0.9010629057884216,0.1433629244565963,0.6484348177909851,286.5908203125,286.2316589355469,291.23712158203125,290.20703125,294.3532409667969,297.9994201660156,286.6375732421875,1.0,0.2473920583724975,1.0,1.0,0.5361380577087402,1.0,-1.347023606300354,0.7362528443336487,0.6107707023620605,0.4240881204605102,0.7557152509689331,0.7557152509689331,0.0,22.13046836853028,103.0,14505.5654296875,-0.0,201.9699859619141,1.0,283.1288757324219,286.0474853515625,296.1947021484375,297.323486328125,293.1499938964844,293.1499938964844,283.1499938964844,17249.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125202655792236,1.0,0.0,0.0,1.123829960823059,1.1238348484039309,8.427421249734834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.19384765625,0.0,76.6318359375,1895.4371337890625,0.0,136.22630310058594,0.3338616192340851,1.0,0.0,3.0,1.0,0.0
18167220,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5167236328125,0.7065227627754211,0.1502232551574707,0.1378235071897506,297.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149230957031,0.7290616631507874,0.1663790494203567,0.1599242687225341,298.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133972167969,0.7846518158912659,0.2085457146167755,0.14810711145401,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5153503417969,0.6776662468910217,0.1340294331312179,0.129054769873619,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.523681640625,0.6901658773422241,0.1410651504993438,0.6444481015205383,286.6053466796875,286.1935729980469,291.3236694335937,290.2626953125,292.9562683105469,297.9142150878906,286.1710205078125,1.0,0.2645082771778106,1.0,1.0,0.3361822962760925,1.0,-1.107738733291626,0.8454409241676331,0.2622977793216705,0.684600293636322,0.9500001072883606,0.9500001072883606,0.0,57.3554916381836,103.0,16066.4814453125,-0.0,244.9497528076172,1.0,283.1429748535156,285.6571044921875,296.0445556640625,297.3535461425781,293.1499938964844,293.1499938964844,283.1499938964844,10526.5263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533416092395782,1.0,0.0,0.0,1.5990957021713257,1.599100947380066,1.7062487245311789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.4541015625,0.0,140.7789764404297,1895.4371337890625,0.0,199.5403594970703,0.4084618389606476,1.0,0.0,3.0,1.0,0.0
18167280,297.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521301269531,0.7906952500343323,0.1487401872873306,0.1358890086412429,297.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.8180575370788574,0.1654630750417709,0.1583889871835708,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14508056640625,0.87920743227005,0.2064231485128402,0.1463232934474945,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15643310546875,0.7612715363502502,0.1337883472442627,0.1279201954603195,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7740371823310852,0.1402780413627624,0.6377374529838562,286.1448974609375,285.9009094238281,291.3532409667969,290.281494140625,292.50213623046875,297.875244140625,286.1409912109375,1.0,0.2790199816226959,1.0,1.0,0.2680690288543701,1.0,-1.447728157043457,1.2071387767791748,0.240589365363121,0.8722198009490967,0.8520107865333557,0.8520107865333557,0.0,37.09801483154297,91.0,17185.857421875,-0.0,264.0918884277344,1.0,283.1453552246094,285.6713256835937,295.9713134765625,297.2932434082031,293.1499938964844,293.1499938964844,283.1499938964844,13592.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366331398487091,1.0,0.0,0.0,1.603769302368164,1.603775143623352,1.7162368237677589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.83203125,0.0,151.8941650390625,1895.4371337890625,0.0,219.86656188964844,0.4150040447711944,1.0,0.0,3.0,1.0,0.0
18167340,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.7122474312782288,0.1446341425180435,0.1322650909423828,297.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392639160156,0.7382532358169556,0.1627408415079116,0.1561324298381805,297.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.7930161952972412,0.2027828097343444,0.1432092189788818,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.6896939873695374,0.1321931928396225,0.1271200627088546,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8413391113281,0.6990679502487183,0.1370245367288589,0.6263254284858704,285.8369140625,285.59326171875,291.46978759765625,290.3546447753906,291.4664306640625,297.7600402832031,285.8256530761719,1.0,0.296206921339035,1.0,1.0,0.0,1.0,-1.4222729206085205,1.4222674369812012,5.418252840172499e-06,1.09167218208313,0.9364076852798462,0.9364076852798462,0.0,54.80629348754883,79.0,17950.12109375,-0.0,296.711669921875,1.0,283.14923095703125,285.46636962890625,295.6428527832031,297.0470886230469,293.1499938964844,293.1499938964844,283.1499938964844,13945.8837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121783375740051,1.0,0.0,0.0,1.855778336524964,1.8557853698730469,2.297976635645682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.2470703125,0.0,219.1559600830078,1895.4371337890625,0.0,297.628173828125,0.4726635813713074,1.0,0.0,3.0,1.0,0.0
18167400,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.7122474312782288,0.1446341425180435,0.1322650909423828,297.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392639160156,0.7382532358169556,0.1627408415079116,0.1561324298381805,297.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.7930161952972412,0.2027828097343444,0.1432092189788818,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.6896939873695374,0.1321931928396225,0.1271200627088546,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8413391113281,0.6990679502487183,0.1370245367288589,0.6263254284858704,285.8369140625,285.59326171875,291.46978759765625,290.3546447753906,291.4664306640625,297.7600402832031,285.8256530761719,1.0,0.296206921339035,1.0,1.0,0.0,1.0,-1.4222729206085205,1.4222674369812012,5.418252840172499e-06,1.09167218208313,0.9364076852798462,0.9364076852798462,0.0,54.80629348754883,79.0,17950.12109375,-0.0,296.711669921875,1.0,283.14923095703125,285.46636962890625,295.6428527832031,297.0470886230469,293.1499938964844,293.1499938964844,283.1499938964844,13945.8837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121783375740051,1.0,0.0,0.0,1.855778336524964,1.8557853698730469,2.297976635645682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.2470703125,0.0,219.1559600830078,1895.4371337890625,0.0,297.628173828125,0.4726635813713074,1.0,0.0,3.0,1.0,0.0
18167460,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666259765625,0.6887843012809753,0.1434892117977142,0.1310348063707351,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66552734375,0.7179461717605591,0.1621711999177932,0.1554973572492599,297.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.663818359375,0.7702685594558716,0.203253373503685,0.1432553231716156,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.6681309938430786,0.1315647065639495,0.1266177892684936,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.6753318905830383,0.1354312896728515,0.6192154288291931,285.6636657714844,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6903686523437,285.6502685546875,1.0,0.3029997646808624,1.0,1.0,0.0,1.0,-1.4109447002410889,1.4109430313110352,1.6585246385147911e-06,1.0825763940811155,0.9340311288833618,0.9340311288833618,0.0,62.189544677734375,79.0,18800.9609375,-0.0,309.4936828613281,1.0,283.1498718261719,285.2733764648437,295.3424987792969,296.7879638671875,293.1499938964844,293.1499938964844,283.1499938964844,11339.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439296722412109,1.0,0.0,0.0,2.1342926025390625,2.134300470352173,3.039493776668678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.3984375,0.0,302.2890319824219,1895.4371337890625,0.0,361.4070434570313,0.5304930806159973,1.0,0.0,3.0,1.0,0.0
18167520,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.6865519881248474,0.1434182226657867,0.1309367269277572,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.7159990072250366,0.1621825993061065,0.1554840207099914,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.7683779001235962,0.203513965010643,0.1434040963649749,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.6661032438278198,0.1315234452486038,0.1265724450349807,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.6729604005813599,0.1352249681949615,0.6182211637496948,285.640380859375,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6788024902344,285.6291809082031,1.0,0.3036962449550628,1.0,1.0,0.0,1.0,-1.409740686416626,1.4097390174865725,1.6559464484089403e-06,1.08160662651062,0.9305806159973145,0.9305806159973145,0.0,62.97985076904297,67.0,18881.45703125,-0.0,310.8525390625,1.0,283.14990234375,285.2505798339844,295.2869873046875,296.7349853515625,293.1499938964844,293.1499938964844,283.1499938964844,11762.4658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493214190006256,1.0,0.0,0.0,2.1641595363616943,2.164167881011963,3.125157945760293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.53173828125,0.0,315.6144714355469,1895.4371337890625,0.0,373.3737182617188,0.5409030318260193,1.0,0.0,3.0,1.0,0.0
18167580,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5764465332031,0.6827060580253601,0.1434483081102371,0.1308387666940689,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757141113281,0.7127028703689575,0.1624524742364883,0.1556357443332672,297.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745849609375,0.7657827734947205,0.2046718746423721,0.1441087871789932,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.6625906229019165,0.1315553039312362,0.126542642712593,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57684326171875,0.6684293746948242,0.1347332894802093,0.6156174540519714,285.5744934082031,285.550048828125,291.6498413085937,290.46484375,291.64520263671875,297.6443786621094,285.56561279296875,1.0,0.3048924505710602,1.0,1.0,0.0,1.0,-1.4074875116348269,1.407485842704773,1.651118168410903e-06,1.07978093624115,0.9143441319465636,0.9143441319465636,0.0,64.43304443359375,67.0,19195.57421875,-0.0,313.3270874023437,1.0,283.14996337890625,285.1784973144531,295.1088562011719,296.5654602050781,293.1499938964844,293.1499938964844,283.1499938964844,13380.03515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660843014717102,1.0,0.0,0.0,2.27427339553833,2.274282455444336,3.45126807133056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.46240234375,0.0,368.1022338867188,1895.4371337890625,0.0,413.0820007324219,0.5655445456504822,1.0,0.0,3.0,1.0,0.0
18167640,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394287109375,0.683063268661499,0.1437296718358993,0.1309784352779388,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.7132935523986816,0.1629098504781723,0.1559611409902572,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.7672555446624756,0.2059017419815063,0.1448822170495987,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.6628803014755249,0.1317595690488815,0.1266519576311111,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.6679957509040833,0.1345304995775222,0.6142277121543884,285.53826904296875,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6199645996094,285.5331115722656,1.0,0.3047000765800476,1.0,1.0,0.0,1.0,-1.4074355363845823,1.4074338674545288,1.6509894749106024e-06,1.079720973968506,0.9020580053329468,0.9020580053329468,0.0,64.39111328125,55.0,19400.7890625,-0.0,313.2037048339844,1.0,283.1499938964844,285.1407775878906,294.97119140625,296.4295349121094,293.1499938964844,293.1499938964844,283.1499938964844,14579.580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786420464515686,1.0,0.0,0.0,2.3377180099487305,2.3377277851104736,3.646511856914003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.0537109375,0.0,401.8972473144531,1895.4371337890625,0.0,445.5650939941406,0.5845116972923279,1.0,0.0,3.0,1.0,0.0
18167700,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.6864418387413025,0.1442289799451828,0.131295308470726,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.7167242765426636,0.1635884195566177,0.156469777226448,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7719190120697021,0.2074171900749206,0.1458430141210556,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.665935754776001,0.1321283131837844,0.1268844753503799,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.6703649759292603,0.1344895660877227,0.6134150624275208,285.50848388671875,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5972900390625,285.5041809082031,1.0,0.3034715950489044,1.0,1.0,0.0,1.0,-1.4088821411132812,1.4088804721832275,1.6540543583687397e-06,1.0808589458465576,0.8889234662055969,0.8889234662055969,0.0,63.27631378173828,55.0,19655.744140625,-0.0,311.1806030273437,1.0,283.1499938964844,285.1040954589844,294.8394470214844,296.3004150390625,293.1499938964844,293.1499938964844,283.1499938964844,15990.38671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907868504524231,1.0,0.0,0.0,2.4112470149993896,2.41125750541687,3.879509051785135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.4091796875,0.0,443.3943786621094,1895.4371337890625,0.0,479.4560241699219,0.6004332304000854,1.0,0.0,3.0,1.0,0.0
18167760,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.6924590468406677,0.1448696404695511,0.1317294538021087,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.7224596738815308,0.1644048988819122,0.1570946127176284,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.7793580293655396,0.2090560644865036,0.1468823552131652,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.6714844107627869,0.1326128542423248,0.1272064447402954,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.6752921342849731,0.1345930695533752,0.6131688356399536,285.4916687011719,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.57781982421875,285.4898681640625,1.0,0.3013808131217956,1.0,1.0,0.0,1.0,-1.4114909172058103,1.4114893674850464,1.6596075056440895e-06,1.0829275846481323,0.8813618421554565,0.8813618421554565,0.0,61.27763366699219,43.0,19859.15234375,-0.0,307.5487365722656,1.0,283.1499938964844,285.0841064453125,294.7260437011719,296.1869201660156,293.1499938964844,293.1499938964844,283.1499938964844,17029.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015419125556946,1.0,0.0,0.0,2.458125114440918,2.4581360816955566,4.031821845273953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.28125,0.0,471.8350830078125,1895.4371337890625,0.0,511.6745300292969,0.6093810796737671,1.0,0.0,3.0,1.0,0.0
18167820,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.7115443348884583,0.1464615613222122,0.1328383237123489,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.7401772737503052,0.1663428544998169,0.1585901379585266,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.8020852208137512,0.212598904967308,0.149114578962326,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.6897006630897522,0.1338475495576858,0.1280500143766403,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.6923317909240723,0.1351286172866821,0.6139402985572815,285.4931030273437,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.546142578125,285.4931640625,1.0,0.29523965716362,1.0,1.0,0.0,1.0,-1.4192346334457395,1.419232964515686,1.6761787264840675e-06,1.0890841484069824,0.8986864686012268,0.8986864686012268,0.0,55.3425178527832,31.0,20234.462890625,-0.0,296.6766662597656,1.0,283.1499938964844,285.0763244628906,294.5481262207031,296.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,17240.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196473598480225,1.0,0.0,0.0,2.512581825256348,2.5125932693481445,4.212440387618699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.69921875,0.0,501.0474548339844,1895.4371337890625,0.0,571.0169067382812,0.6215315461158752,1.0,0.0,3.0,1.0,0.0
18167880,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.7115443348884583,0.1464615613222122,0.1328383237123489,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.7401772737503052,0.1663428544998169,0.1585901379585266,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.8020852208137512,0.212598904967308,0.149114578962326,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.6897006630897522,0.1338475495576858,0.1280500143766403,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.6923317909240723,0.1351286172866821,0.6139402985572815,285.4931030273437,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.546142578125,285.4931640625,1.0,0.29523965716362,1.0,1.0,0.0,1.0,-1.4192346334457395,1.419232964515686,1.6761787264840675e-06,1.0890841484069824,0.8986864686012268,0.8986864686012268,0.0,55.3425178527832,31.0,20234.462890625,-0.0,296.6766662597656,1.0,283.1499938964844,285.0763244628906,294.5481262207031,296.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,17240.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196473598480225,1.0,0.0,0.0,2.512581825256348,2.5125932693481445,4.212440387618699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.69921875,0.0,501.0474548339844,1895.4371337890625,0.0,571.0169067382812,0.6215315461158752,1.0,0.0,3.0,1.0,0.0
18167940,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.7382803559303284,0.1482927203178405,0.1341423839330673,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.7690616250038147,0.1685275584459304,0.1602936685085296,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.8343398571014404,0.21632120013237,0.1514558345079422,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7178813815116882,0.1353109329938888,0.1290746629238128,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7192180156707764,0.1359491348266601,0.6158642172813416,285.5036926269531,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5213623046875,285.5039367675781,1.0,0.2870819568634033,1.0,1.0,0.0,1.0,-1.4291945695877075,1.4291929006576538,1.6976632650766987e-06,1.0970138311386108,0.9456705451011658,0.9456705451011658,0.0,47.55936813354492,25.0,20635.029296875,-0.0,282.1421203613281,1.0,283.1499938964844,285.0748596191406,294.4343566894531,295.9000549316406,293.1499938964844,293.1499938964844,283.1499938964844,16338.1826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341688394546509,1.0,0.0,0.0,2.564124822616577,2.564136505126953,4.387040917208651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.3779296875,0.0,524.0234985351562,1895.4371337890625,0.0,623.6488037109375,0.6375067234039307,1.0,0.0,3.0,1.0,0.0
18168000,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.7382803559303284,0.1482927203178405,0.1341423839330673,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.7690616250038147,0.1685275584459304,0.1602936685085296,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.8343398571014404,0.21632120013237,0.1514558345079422,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7178813815116882,0.1353109329938888,0.1290746629238128,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7192180156707764,0.1359491348266601,0.6158642172813416,285.5036926269531,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5213623046875,285.5039367675781,1.0,0.2870819568634033,1.0,1.0,0.0,1.0,-1.4291945695877075,1.4291929006576538,1.6976632650766987e-06,1.0970138311386108,0.9456705451011658,0.9456705451011658,0.0,47.55936813354492,25.0,20635.029296875,-0.0,282.1421203613281,1.0,283.1499938964844,285.0748596191406,294.4343566894531,295.9000549316406,293.1499938964844,293.1499938964844,283.1499938964844,16338.1826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341688394546509,1.0,0.0,0.0,2.564124822616577,2.564136505126953,4.387040917208651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.3779296875,0.0,524.0234985351562,1895.4371337890625,0.0,623.6488037109375,0.6375067234039307,1.0,0.0,3.0,1.0,0.0
18168060,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.7620534896850586,0.1496555656194687,0.1351604908704757,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.7956174612045288,0.1701637953519821,0.1616194099187851,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.8623083829879761,0.2190232872962951,0.1531888842582702,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.7400324940681458,0.1364298462867736,0.1299083083868026,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.740612268447876,0.1366165280342102,0.6177766919136047,285.4937744140625,285.4330139160156,292.137451171875,290.7492980957031,292.1329650878906,297.5058288574219,285.4925842285156,1.0,0.281652569770813,1.0,1.0,0.0,1.0,-1.4373854398727417,1.437383770942688,1.715466510177066e-06,1.103535294532776,0.9803775548934937,0.9803775548934937,0.0,42.16243362426758,25.0,21025.732421875,-0.0,272.48291015625,1.0,283.1499938964844,285.05096435546875,294.3906555175781,295.8682861328125,293.1499938964844,293.1499938964844,283.1499938964844,16386.7578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431417226791382,1.0,0.0,0.0,2.647406101226806,2.647418260574341,4.676646199186507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.27392578125,0.0,571.17041015625,1895.4371337890625,0.0,658.5848388671875,0.6537669897079468,1.0,0.0,3.0,1.0,0.0
18168120,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.7721680402755737,0.150151327252388,0.1355344653129577,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.8065146803855896,0.1707603633403778,0.1621083319187164,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.8741621971130371,0.2200003117322921,0.1538187265396118,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906616210937,0.7492205500602722,0.1368398368358612,0.1302194446325302,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906616210937,0.7495325803756714,0.1368615478277206,0.6185100078582764,285.4903869628906,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.5004272460937,285.4894104003906,1.0,0.2797134518623352,1.0,1.0,0.0,1.0,-1.4404308795928955,1.4404292106628418,1.7221179859916449e-06,1.1059609651565552,0.9943828582763672,0.9943828582763672,0.0,40.2604866027832,25.0,21157.60546875,-0.0,269.11822509765625,1.0,283.1499938964844,285.043701171875,294.3806457519531,295.86279296875,293.1499938964844,293.1499938964844,283.1499938964844,16398.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461918711662292,1.0,0.0,0.0,2.6739211082458496,2.673933506011963,4.770792543240532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.67333984375,0.0,586.7613525390625,1895.4371337890625,0.0,670.89990234375,0.6627544164657593,1.0,0.0,3.0,1.0,0.0
18168180,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.8073611855506897,0.1519542634487152,0.1369616538286209,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.8407462239265442,0.1729302406311035,0.1639607399702072,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727478027344,0.9163910746574402,0.2235403954982757,0.156154066324234,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.7820691466331482,0.1383334249258041,0.1314266920089721,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.7812362313270569,0.1377425640821457,0.6214885115623474,285.4727478027344,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.48126220703125,285.4725036621094,1.0,0.274925023317337,1.0,1.0,0.0,1.0,-1.4521958827972412,1.4521942138671875,1.7479662801633822e-06,1.1153262853622437,1.0,1.0,0.0,34.99131774902344,25.0,21669.541015625,-0.0,261.1139221191406,1.0,283.1499938964844,285.01080322265625,294.3635559082031,295.8662414550781,293.1499938964844,293.1499938964844,283.1499938964844,17487.572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567867159843445,1.0,0.0,0.0,2.785536766052246,2.785550117492676,5.177393518351892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.6953125,0.0,661.5872802734375,1895.4371337890625,0.0,715.4740600585938,0.6895797848701477,1.0,0.0,3.0,1.0,0.0
