time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168240,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47283935546875,0.8073611855506897,0.1519542634487152,0.1369616538286209,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.8407462239265442,0.1729302406311035,0.1639607399702072,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727478027344,0.9163910746574402,0.2235403954982757,0.156154066324234,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.7820691466331482,0.1383334249258041,0.1314266920089721,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.7812362313270569,0.1377425640821457,0.6214885115623474,285.4727478027344,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.48126220703125,285.4725036621094,1.0,0.274925023317337,1.0,1.0,0.0,1.0,-1.4521958827972412,1.4521942138671875,1.7479662801633822e-06,1.1153262853622437,1.0,1.0,0.0,34.99131774902344,25.0,21669.541015625,-0.0,261.1139221191406,1.0,283.1499938964844,285.01080322265625,294.3635559082031,295.8662414550781,293.1499938964844,293.1499938964844,283.1499938964844,17487.572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567867159843445,1.0,0.0,0.0,2.785536766052246,2.785550117492676,5.177393518351892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.6953125,0.0,661.5872802734375,1895.4371337890625,0.0,715.4740600585938,0.6895797848701477,1.0,0.0,3.0,1.0,0.0
18168300,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.8230718970298767,0.1528366655111313,0.1376794874668121,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.8572524785995483,0.1739838123321533,0.1648823916912078,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.9387528896331788,0.2252542674541473,0.1572993695735931,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.7981926202774048,0.1390594542026519,0.1320362836122512,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.7967377305030823,0.1381604522466659,0.6230020523071289,285.466796875,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4722595214844,285.4658508300781,1.0,0.2732657790184021,1.0,1.0,0.0,1.0,-1.458087921142578,1.4580861330032349,1.7610060467632138e-06,1.1200164556503296,1.0,1.0,0.0,32.99641418457031,25.0,21935.71484375,-0.0,258.6496276855469,1.0,283.1499938964844,284.9955139160156,294.36529541015625,295.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,18232.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616292953491211,1.0,0.0,0.0,2.8440895080566406,2.844103574752808,5.397341169555148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.375,0.0,704.2005615234375,1895.4371337890625,0.0,736.803955078125,0.7011494040489197,1.0,0.0,3.0,1.0,0.0
18168360,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.8377691507339478,0.1537093520164489,0.1383998245000839,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.8737142086029053,0.1750162839889526,0.165796622633934,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.959332287311554,0.2269322574138641,0.1584284156560897,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.8134307265281677,0.1397711634635925,0.1326450258493423,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.811454176902771,0.1385615766048431,0.6245020627975464,285.4645690917969,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4636535644531,285.4645690917969,1.0,0.2719996273517608,1.0,1.0,0.0,1.0,-1.463937520980835,1.4639357328414917,1.7740135263011323e-06,1.1246720552444458,1.0,1.0,0.0,31.32648468017578,25.0,22159.5078125,-0.0,256.95440673828125,1.0,283.1499938964844,284.9874572753906,294.371337890625,295.897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18750.44921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662253499031067,1.0,0.0,0.0,2.8842294216156006,2.8842437267303467,5.550766104533977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.890625,0.0,734.4395141601562,1895.4371337890625,0.0,757.620361328125,0.713773250579834,1.0,0.0,3.0,1.0,0.0
18168420,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8581364154815674,0.1549024730920791,0.1393993645906448,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8964535593986511,0.1764139086008072,0.1670490503311157,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.9833770394325256,0.2292021661996841,0.1599670648574829,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.8325172662734985,0.1407345831394195,0.1334836333990097,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.8297895789146423,0.1390909403562545,0.6265419721603394,285.4595031738281,285.3520202636719,292.474853515625,290.9375915527344,292.4705810546875,297.45220947265625,285.4592590332031,1.0,0.270717054605484,1.0,1.0,0.0,1.0,-1.471943736076355,1.4719419479370115,1.7919167021318572e-06,1.1310425996780396,1.0,1.0,0.0,29.4034423828125,25.0,22502.603515625,-0.0,255.51646423339844,1.0,283.1499938964844,284.9711608886719,294.3857727050781,295.9292907714844,293.1499938964844,293.1499938964844,283.1499938964844,19686.56640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723061561584473,1.0,0.0,0.0,2.955350160598755,2.9553651809692383,5.82788857173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.4033203125,0.0,790.1209716796875,1895.4371337890625,0.0,786.0379638671875,0.7283340692520142,1.0,0.0,3.0,1.0,0.0
18168480,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.8667494058609009,0.155427023768425,0.1398441195487976,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.9058860540390016,0.1770216077566146,0.1675991714000702,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.9918253421783448,0.2302089482545852,0.1606462299823761,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.8403078317642212,0.141153410077095,0.1338538825511932,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.8371689915657043,0.1393150836229324,0.6274289488792419,285.4596252441406,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4473876953125,285.4598083496094,1.0,0.2703101634979248,1.0,1.0,0.0,1.0,-1.4751743078231812,1.475172519683838,1.7991795857597026e-06,1.1336185932159424,1.0,1.0,0.0,28.71340560913086,25.0,22632.8359375,-0.0,255.1961364746093,1.0,283.1499938964844,284.9677124023437,294.3935241699219,295.9441833496094,293.1499938964844,293.1499938964844,283.1499938964844,19982.27734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748940110206604,1.0,0.0,0.0,2.977463722229004,2.9774789810180664,5.91542914207821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.8232421875,0.0,807.9903564453125,1895.4371337890625,0.0,798.440673828125,0.7366330623626709,1.0,0.0,3.0,1.0,0.0
18168540,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.8689116835594177,0.1570414155721664,0.1413289159536361,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.9083845615386964,0.1788907647132873,0.1694092899560928,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.996068000793457,0.2363705188035965,0.1638836413621902,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8419293165206909,0.1424256116151809,0.135093405842781,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.8376375436782837,0.1399748623371124,0.6305089592933655,285.43475341796875,285.31707763671875,292.6205139160156,291.01763916015625,292.61627197265625,297.4439697265625,285.4296264648437,1.0,0.2685698270797729,1.0,1.0,0.0,1.0,-1.4604674577713013,1.460465669631958,1.7654618886808748e-06,1.121104121208191,1.0,1.0,0.0,28.512741088867188,25.0,22789.3203125,-0.0,253.2727966308593,1.0,283.1499938964844,284.9261169433594,294.4203186035156,295.98858642578125,293.1499938964844,293.1499938964844,283.1499938964844,21214.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829560160636902,1.0,0.0,0.0,3.067927122116089,3.067943572998047,6.280343995967996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.181640625,0.0,883.8977661132812,1895.4371337890625,0.0,838.2893676757812,0.7588104605674744,1.0,0.0,3.0,1.0,0.0
18168600,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.8689116835594177,0.1570414155721664,0.1413289159536361,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.9083845615386964,0.1788907647132873,0.1694092899560928,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.996068000793457,0.2363705188035965,0.1638836413621902,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.8419293165206909,0.1424256116151809,0.135093405842781,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.8376375436782837,0.1399748623371124,0.6305089592933655,285.43475341796875,285.31707763671875,292.6205139160156,291.01763916015625,292.61627197265625,297.4439697265625,285.4296264648437,1.0,0.2685698270797729,1.0,1.0,0.0,1.0,-1.4604674577713013,1.460465669631958,1.7654618886808748e-06,1.121104121208191,1.0,1.0,0.0,28.512741088867188,25.0,22789.3203125,-0.0,253.2727966308593,1.0,283.1499938964844,284.9261169433594,294.4203186035156,295.98858642578125,293.1499938964844,293.1499938964844,283.1499938964844,21214.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829560160636902,1.0,0.0,0.0,3.067927122116089,3.067943572998047,6.280343995967996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.181640625,0.0,883.8977661132812,1895.4371337890625,0.0,838.2893676757812,0.7588104605674744,1.0,0.0,3.0,1.0,0.0
18168660,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.8918273448944092,0.1585160493850708,0.1425831019878387,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.9355121850967408,0.1805597394704818,0.1709252148866653,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.980173647403717,0.2416761964559555,0.1443433165550232,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.8626843690872192,0.1435680985450744,0.1361088454723358,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.8570989966392517,0.1406171321868896,0.633033037185669,285.4321594238281,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4438781738281,285.4317321777344,1.0,0.2678853273391723,1.0,1.0,0.0,1.0,-1.4726285934448242,1.472626805305481,1.7935218465936489e-06,1.1316531896591189,1.0,1.0,0.0,27.03049087524414,25.0,23243.3828125,-0.0,249.85389709472656,1.0,283.1499938964844,284.9161376953125,294.4436340332031,296.0318908691406,293.1499938964844,293.1499938964844,283.1499938964844,22332.421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897060036659241,1.0,0.0,0.0,3.1476895809173584,3.1477065086364746,6.611151093238732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.16162109375,0.0,954.6465454101562,1895.4371337890625,0.0,873.0966186523438,0.7754125595092773,1.0,0.0,3.0,1.0,0.0
18168720,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.8928033709526062,0.1586427688598632,0.1426949501037597,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.9366615414619446,0.1807013899087906,0.1710580438375473,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.9797884225845336,0.2421786338090896,0.1438068747520446,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.8635607957839966,0.1436645239591598,0.1361986994743347,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.8578769564628601,0.1406706422567367,0.6332650184631348,285.43182373046875,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4438781738281,285.4314270019531,1.0,0.2678212225437164,1.0,1.0,0.0,1.0,-1.4726654291152954,1.472663640975952,1.7936041558641591e-06,1.1316821575164795,1.0,1.0,0.0,26.97425079345703,28.0,23266.2734375,-0.0,249.72817993164065,1.0,283.1499938964844,284.9149780273437,294.4458923339844,296.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,22403.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902711749076843,1.0,0.0,0.0,3.1527211666107178,3.152738094329834,6.632303666265216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.859375,0.0,959.23193359375,1895.4371337890625,0.0,876.0719604492188,0.7796165943145752,1.0,0.0,3.0,1.0,0.0
18168780,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.8992095589637756,0.1602140516042709,0.1440992951393127,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.9440508484840392,0.1824348717927932,0.1727001368999481,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.9779698252677916,0.2483149915933609,0.1413554698228836,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.8691021800041199,0.1448451578617096,0.1373145431280136,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.8622955679893494,0.1413209438323974,0.6361687183380127,285.42578125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4437561035156,285.42608642578125,1.0,0.2685039043426513,1.0,1.0,0.0,1.0,-1.4781843423843384,1.4781825542449951,1.8059733974951089e-06,1.1360279321670532,1.0,1.0,0.0,26.8164005279541,31.0,23636.583984375,-0.0,251.64404296875,1.0,283.1499938964844,284.8973693847656,294.4771423339844,296.0870056152344,293.1499938964844,293.1499938964844,283.1499938964844,23574.673828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970444679260254,1.0,0.0,0.0,3.234050750732422,3.2340688705444336,6.978900159992918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.55615234375,0.0,1035.3985595703125,1895.4371337890625,0.0,912.476806640625,0.7995768785476685,1.0,0.0,3.0,1.0,0.0
18168840,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.8992095589637756,0.1602140516042709,0.1440992951393127,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.9440508484840392,0.1824348717927932,0.1727001368999481,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.9779698252677916,0.2483149915933609,0.1413554698228836,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.8691021800041199,0.1448451578617096,0.1373145431280136,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.8622955679893494,0.1413209438323974,0.6361687183380127,285.42578125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4437561035156,285.42608642578125,1.0,0.2685039043426513,1.0,1.0,0.0,1.0,-1.4781843423843384,1.4781825542449951,1.8059733974951089e-06,1.1360279321670532,1.0,1.0,0.0,26.8164005279541,31.0,23636.583984375,-0.0,251.64404296875,1.0,283.1499938964844,284.8973693847656,294.4771423339844,296.0870056152344,293.1499938964844,293.1499938964844,283.1499938964844,23574.673828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970444679260254,1.0,0.0,0.0,3.234050750732422,3.2340688705444336,6.978900159992918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.55615234375,0.0,1035.3985595703125,1895.4371337890625,0.0,912.476806640625,0.7995768785476685,1.0,0.0,3.0,1.0,0.0
18168900,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.9001895785331726,0.1609953939914703,0.1448032259941101,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.9451042413711548,0.1832804679870605,0.1735072135925293,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.9782568216323853,0.2510721087455749,0.141733705997467,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.8697730898857117,0.1454217731952667,0.1378655135631561,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.8624453544616699,0.1416291296482086,0.63758784532547,285.4245910644531,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.44219970703125,285.424560546875,1.0,0.2693286836147308,1.0,1.0,0.0,1.0,-1.482815861701965,1.482814073562622,1.8164193988923216e-06,1.139696717262268,1.0,1.0,0.0,26.940284729003903,31.0,23858.65234375,-0.0,253.90573120117188,1.0,283.1499938964844,284.88848876953125,294.4949951171875,296.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,24274.771484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002665758132935,1.0,0.0,0.0,3.2817201614379883,3.281738758087158,7.186152402027801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.9375,0.0,1081.86181640625,1895.4371337890625,0.0,930.2855224609376,0.8084814548492432,1.0,0.0,3.0,1.0,0.0
18168960,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.8997662663459778,0.1617753207683563,0.145508736371994,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.9445189833641052,0.1841122955083847,0.1743044257164001,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.9792883396148682,0.2535110712051391,0.1431193351745605,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.869110107421875,0.1459901034832,0.1384118944406509,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8612799048423767,0.1419195830821991,0.6389538645744324,285.427490234375,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.43902587890625,285.4283447265625,1.0,0.2704616487026214,1.0,1.0,0.0,1.0,-1.4885791540145874,1.488577365875244,1.829477014325676e-06,1.14426589012146,1.0,1.0,0.0,27.191251754760746,34.0,24061.86328125,-0.0,256.9830017089844,1.0,283.1499938964844,284.8863830566406,294.5140380859375,296.1467590332031,293.1499938964844,293.1499938964844,283.1499938964844,24729.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033918261528015,1.0,0.0,0.0,3.312324523925781,3.3123435974121094,7.320809345401358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.83642578125,0.0,1112.4124755859375,1895.4371337890625,0.0,947.851318359375,0.8187941908836365,1.0,0.0,3.0,1.0,0.0
18169020,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.8956102728843689,0.1633297801017761,0.1469257622957229,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.9394339919090272,0.1857383102178573,0.1758742332458496,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.9828836917877196,0.2574339807033539,0.1483085304498672,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8646607995033264,0.1471050679683685,0.1394946277141571,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.8558645844459534,0.1424403488636016,0.6414883732795715,285.4347229003906,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4281616210937,285.4359741210937,1.0,0.2734614312648773,1.0,1.0,0.0,1.0,-1.5027350187301636,1.5027331113815308,1.86181171102362e-06,1.1554932594299316,1.0,1.0,0.0,28.009536743164062,37.0,24531.068359375,-0.0,265.1510314941406,1.0,283.1499938964844,284.88018798828125,294.5570983886719,296.2155456542969,293.1499938964844,293.1499938964844,283.1499938964844,25878.35546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094664335250854,1.0,0.0,0.0,3.3883817195892334,3.388401508331299,7.660867140657501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.21728515625,0.0,1190.8148193359375,1895.4371337890625,0.0,982.780029296875,0.837469756603241,1.0,0.0,3.0,1.0,0.0
18169080,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.8956102728843689,0.1633297801017761,0.1469257622957229,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.9394339919090272,0.1857383102178573,0.1758742332458496,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.9828836917877196,0.2574339807033539,0.1483085304498672,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8646607995033264,0.1471050679683685,0.1394946277141571,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.8558645844459534,0.1424403488636016,0.6414883732795715,285.4347229003906,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4281616210937,285.4359741210937,1.0,0.2734614312648773,1.0,1.0,0.0,1.0,-1.5027350187301636,1.5027331113815308,1.86181171102362e-06,1.1554932594299316,1.0,1.0,0.0,28.009536743164062,37.0,24531.068359375,-0.0,265.1510314941406,1.0,283.1499938964844,284.88018798828125,294.5570983886719,296.2155456542969,293.1499938964844,293.1499938964844,283.1499938964844,25878.35546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094664335250854,1.0,0.0,0.0,3.3883817195892334,3.388401508331299,7.660867140657501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.21728515625,0.0,1190.8148193359375,1895.4371337890625,0.0,982.780029296875,0.837469756603241,1.0,0.0,3.0,1.0,0.0
18169140,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.8877445459365845,0.1648750603199005,0.1483479440212249,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462585449219,0.9297942519187928,0.1873123347759246,0.1774084717035293,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463806152344,0.9876497983932496,0.2599825859069824,0.1563062816858291,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.8567923307418823,0.1481910347938537,0.1405632346868515,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460144042969,0.8470754027366638,0.1428655982017517,0.6436748504638672,285.4463806152344,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.411376953125,285.44793701171875,1.0,0.2773182094097137,1.0,1.0,0.0,1.0,-1.519791603088379,1.519789695739746,1.90126206689456e-06,1.1690220832824707,1.0,1.0,0.0,29.22935104370117,40.0,25035.51953125,-0.0,275.787353515625,1.0,283.1499938964844,284.8778686523437,294.6054992675781,296.29229736328125,293.1499938964844,293.1499938964844,283.1499938964844,27018.8046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153881549835205,1.0,0.0,0.0,3.4622390270233154,3.462259531021118,7.998478395165876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.08837890625,0.0,1270.3941650390625,1895.4371337890625,0.0,1017.8095703125,0.8556081652641296,1.0,0.0,3.0,1.0,0.0
18169200,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.8877445459365845,0.1648750603199005,0.1483479440212249,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462585449219,0.9297942519187928,0.1873123347759246,0.1774084717035293,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463806152344,0.9876497983932496,0.2599825859069824,0.1563062816858291,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.8567923307418823,0.1481910347938537,0.1405632346868515,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460144042969,0.8470754027366638,0.1428655982017517,0.6436748504638672,285.4463806152344,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.411376953125,285.44793701171875,1.0,0.2773182094097137,1.0,1.0,0.0,1.0,-1.519791603088379,1.519789695739746,1.90126206689456e-06,1.1690220832824707,1.0,1.0,0.0,29.22935104370117,40.0,25035.51953125,-0.0,275.787353515625,1.0,283.1499938964844,284.8778686523437,294.6054992675781,296.29229736328125,293.1499938964844,293.1499938964844,283.1499938964844,27018.8046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153881549835205,1.0,0.0,0.0,3.4622390270233154,3.462259531021118,7.998478395165876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.08837890625,0.0,1270.3941650390625,1895.4371337890625,0.0,1017.8095703125,0.8556081652641296,1.0,0.0,3.0,1.0,0.0
18169260,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.8772162199020386,0.1664077788591385,0.1497717797756195,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.9168495535850524,0.1888332366943359,0.178905501961708,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9924554228782654,0.2611699402332306,0.1664308756589889,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.8465836048126221,0.1492474675178527,0.1416169255971908,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.8359688520431519,0.143188938498497,0.6454688310623169,285.4614562988281,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3898010253906,285.46319580078125,1.0,0.2818571627140045,1.0,1.0,0.0,1.0,-1.538868069648743,1.53886616230011,1.946014663189999e-06,1.184148907661438,1.0,1.0,0.0,30.820911407470703,28.0,25567.14453125,-0.0,288.5426330566406,1.0,283.1499938964844,284.87860107421875,294.6579895019531,296.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,28149.466796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212405562400818,1.0,0.0,0.0,3.5339391231536865,3.5339605808258057,8.333192909049103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.75732421875,0.0,1350.9666748046875,1895.4371337890625,0.0,1053.357421875,0.8732205033302307,1.0,0.0,3.0,1.0,0.0
18169320,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.8772162199020386,0.1664077788591385,0.1497717797756195,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.9168495535850524,0.1888332366943359,0.178905501961708,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.9924554228782654,0.2611699402332306,0.1664308756589889,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.8465836048126221,0.1492474675178527,0.1416169255971908,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.8359688520431519,0.143188938498497,0.6454688310623169,285.4614562988281,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3898010253906,285.46319580078125,1.0,0.2818571627140045,1.0,1.0,0.0,1.0,-1.538868069648743,1.53886616230011,1.946014663189999e-06,1.184148907661438,1.0,1.0,0.0,30.820911407470703,28.0,25567.14453125,-0.0,288.5426330566406,1.0,283.1499938964844,284.87860107421875,294.6579895019531,296.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,28149.466796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212405562400818,1.0,0.0,0.0,3.5339391231536865,3.5339605808258057,8.333192909049103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.75732421875,0.0,1350.9666748046875,1895.4371337890625,0.0,1053.357421875,0.8732205033302307,1.0,0.0,3.0,1.0,0.0
18169380,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8869316577911377,0.1678880900144577,0.1510906219482422,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.9279601573944092,0.1902654320001602,0.1802567094564438,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9900789856910706,0.2633512914180755,0.1610801219940185,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8548435568809509,0.1502407938241958,0.1425477266311645,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8425835371017456,0.1434097439050674,0.6464423537254333,285.4634704589844,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3738708496094,285.46307373046875,1.0,0.2804003357887268,1.0,1.0,0.0,1.0,-1.5379494428634644,1.537947416305542,1.9440467440290377e-06,1.1836057901382446,1.0,1.0,0.0,30.14418029785156,31.0,25867.203125,-0.0,286.34844970703125,1.0,283.1499938964844,284.86627197265625,294.7090759277344,296.4513854980469,293.1499938964844,293.1499938964844,283.1499938964844,29280.935546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269999742507935,1.0,0.0,0.0,3.604262828826904,3.60428524017334,8.668145596857357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.72607421875,0.0,1433.2332763671875,1895.4371337890625,0.0,1089.2203369140625,0.8904942870140076,1.0,0.0,3.0,1.0,0.0
18169440,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8869316577911377,0.1678880900144577,0.1510906219482422,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.9279601573944092,0.1902654320001602,0.1802567094564438,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9900789856910706,0.2633512914180755,0.1610801219940185,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8548435568809509,0.1502407938241958,0.1425477266311645,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8425835371017456,0.1434097439050674,0.6464423537254333,285.4634704589844,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3738708496094,285.46307373046875,1.0,0.2804003357887268,1.0,1.0,0.0,1.0,-1.5379494428634644,1.537947416305542,1.9440467440290377e-06,1.1836057901382446,1.0,1.0,0.0,30.14418029785156,31.0,25867.203125,-0.0,286.34844970703125,1.0,283.1499938964844,284.86627197265625,294.7090759277344,296.4513854980469,293.1499938964844,293.1499938964844,283.1499938964844,29280.935546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269999742507935,1.0,0.0,0.0,3.604262828826904,3.60428524017334,8.668145596857357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.72607421875,0.0,1433.2332763671875,1895.4371337890625,0.0,1089.2203369140625,0.8904942870140076,1.0,0.0,3.0,1.0,0.0
18169500,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8903053998947144,0.1686118692159652,0.1517365872859954,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.931730568408966,0.1909537762403488,0.1809067279100418,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.989323079586029,0.2654143869876861,0.1595303416252136,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8576316833496094,0.1507206112146377,0.1429977267980575,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8445894718170166,0.14351786673069,0.6468808650970459,285.45928955078125,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3717041015625,285.458984375,1.0,0.2805383801460266,1.0,1.0,0.0,1.0,-1.5387085676193235,1.538706660270691,1.9457477264950285e-06,1.1841230392456057,1.0,1.0,0.0,29.970338821411133,31.0,26028.083984375,-0.0,286.2401123046875,1.0,283.1499938964844,284.85662841796875,294.7308654785156,296.4832763671875,293.1499938964844,293.1499938964844,283.1499938964844,29974.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297703385353088,1.0,0.0,0.0,3.6467208862304688,3.646743774414064,8.873569754541677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.69873046875,0.0,1484.4827880859375,1895.4371337890625,0.0,1106.7762451171875,0.8981178402900696,1.0,0.0,3.0,1.0,0.0
18169560,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.891626238822937,0.1693327724933624,0.1523842513561248,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.933040201663971,0.1916300654411316,0.1815506964921951,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609069824219,0.9893161654472352,0.2674368023872375,0.159516304731369,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.8585334420204163,0.1511934846639633,0.1434476226568222,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.8448107838630676,0.1436298638582229,0.647373616695404,285.4609375,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3697814941406,285.4615478515625,1.0,0.2809996008872986,1.0,1.0,0.0,1.0,-1.5413721799850464,1.5413702726364136,1.9520323348842794e-06,1.1862196922302246,1.0,1.0,0.0,30.01924514770508,34.0,26190.623046875,-0.0,287.5859680175781,1.0,283.1499938964844,284.8544006347656,294.7513732910156,296.51336669921875,293.1499938964844,293.1499938964844,283.1499938964844,30407.9140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324508190155029,1.0,0.0,0.0,3.672969341278076,3.672992467880249,9.001769285532646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.11181640625,0.0,1516.769287109375,1895.4371337890625,0.0,1123.9476318359375,0.9073727130889891,1.0,0.0,3.0,1.0,0.0
18169620,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.8907011151313782,0.1707758456468582,0.1536901146173477,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.9313828945159912,0.1929554194211959,0.182823047041893,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.9905808568000792,0.2709144651889801,0.1621454507112503,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.8570352792739868,0.1521244049072265,0.1443443298339843,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.842147946357727,0.1438461989164352,0.6484169363975525,285.46710205078125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3638000488281,285.4681701660156,1.0,0.2828095853328705,1.0,1.0,0.0,1.0,-1.5499523878097534,1.549950361251831,1.9723884179256856e-06,1.192994475364685,1.0,1.0,0.0,30.50093650817871,37.0,26588.087890625,-0.0,292.8039855957031,1.0,283.1499938964844,284.8490600585937,294.79443359375,296.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,31525.734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376096606254578,1.0,0.0,0.0,3.739870548248291,3.73989462852478,9.332681543128274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.490234375,0.0,1601.169921875,1895.4371337890625,0.0,1157.502197265625,0.9238110780715942,1.0,0.0,3.0,1.0,0.0
18169680,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.8907011151313782,0.1707758456468582,0.1536901146173477,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.9313828945159912,0.1929554194211959,0.182823047041893,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.9905808568000792,0.2709144651889801,0.1621454507112503,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.8570352792739868,0.1521244049072265,0.1443443298339843,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.842147946357727,0.1438461989164352,0.6484169363975525,285.46710205078125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3638000488281,285.4681701660156,1.0,0.2828095853328705,1.0,1.0,0.0,1.0,-1.5499523878097534,1.549950361251831,1.9723884179256856e-06,1.192994475364685,1.0,1.0,0.0,30.50093650817871,37.0,26588.087890625,-0.0,292.8039855957031,1.0,283.1499938964844,284.8490600585937,294.79443359375,296.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,31525.734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376096606254578,1.0,0.0,0.0,3.739870548248291,3.73989462852478,9.332681543128274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.490234375,0.0,1601.169921875,1895.4371337890625,0.0,1157.502197265625,0.9238110780715942,1.0,0.0,3.0,1.0,0.0
18169740,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.8858165144920349,0.1722225546836853,0.1550132483243942,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.9249569773674012,0.1942499428987503,0.1840800642967224,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.992982804775238,0.2733231484889984,0.1677384674549102,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47772216796875,0.851909339427948,0.1530402600765228,0.1452408134937286,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.8360491991043091,0.1440250873565673,0.6493997573852539,285.47802734375,285.0676574707031,293.6597900390625,291.5922546386719,293.6560974121094,297.3536071777344,285.4794006347656,1.0,0.2856090664863586,1.0,1.0,0.0,1.0,-1.562018871307373,1.562016844749451,2.001256916628336e-06,1.202532410621643,1.0,1.0,0.0,31.43534469604492,40.0,27033.865234375,-0.0,300.915771484375,1.0,283.1499938964844,284.8475341796875,294.8416748046875,296.6509094238281,293.1499938964844,293.1499938964844,283.1499938964844,32642.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425800323486328,1.0,0.0,0.0,3.8055074214935294,3.805532217025757,9.663143600846524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.86181640625,0.0,1686.962646484375,1895.4371337890625,0.0,1190.4495849609375,0.939939260482788,1.0,0.0,3.0,1.0,0.0
18169800,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.8858165144920349,0.1722225546836853,0.1550132483243942,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.9249569773674012,0.1942499428987503,0.1840800642967224,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.992982804775238,0.2733231484889984,0.1677384674549102,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47772216796875,0.851909339427948,0.1530402600765228,0.1452408134937286,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.8360491991043091,0.1440250873565673,0.6493997573852539,285.47802734375,285.0676574707031,293.6597900390625,291.5922546386719,293.6560974121094,297.3536071777344,285.4794006347656,1.0,0.2856090664863586,1.0,1.0,0.0,1.0,-1.562018871307373,1.562016844749451,2.001256916628336e-06,1.202532410621643,1.0,1.0,0.0,31.43534469604492,40.0,27033.865234375,-0.0,300.915771484375,1.0,283.1499938964844,284.8475341796875,294.8416748046875,296.6509094238281,293.1499938964844,293.1499938964844,283.1499938964844,32642.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425800323486328,1.0,0.0,0.0,3.8055074214935294,3.805532217025757,9.663143600846524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.86181640625,0.0,1686.962646484375,1895.4371337890625,0.0,1190.4495849609375,0.939939260482788,1.0,0.0,3.0,1.0,0.0
18169860,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.8779803514480591,0.1736684739589691,0.1563498973846435,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.9150393009185792,0.1955145299434662,0.1853227615356445,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.9957084059715272,0.274580180644989,0.175550952553749,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.8441601395606995,0.1539416164159774,0.146137461066246,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.8274012207984924,0.1441471129655838,0.6502136588096619,285.4920959472656,285.0507202148437,293.7626342773437,291.6489562988281,293.75897216796875,297.33935546875,285.4937438964844,1.0,0.2891790270805359,1.0,1.0,0.0,1.0,-1.5765479803085327,1.5765459537506104,2.036375462921569e-06,1.2140177488327026,1.0,1.0,0.0,32.766292572021484,28.0,27515.8671875,-0.0,311.38970947265625,1.0,283.1499938964844,284.8485412597656,294.8931884765625,296.7298278808594,293.1499938964844,293.1499938964844,283.04998779296875,33770.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474562287330627,1.0,0.0,0.0,3.870711088180542,3.870736837387085,9.99711687654781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.61083984375,0.0,1775.170654296875,1895.4371337890625,0.0,1223.3492431640625,0.954954981803894,1.0,0.0,3.0,1.0,0.0
18169920,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.8779803514480591,0.1736684739589691,0.1563498973846435,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.9150393009185792,0.1955145299434662,0.1853227615356445,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.9957084059715272,0.274580180644989,0.175550952553749,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.8441601395606995,0.1539416164159774,0.146137461066246,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.8274012207984924,0.1441471129655838,0.6502136588096619,285.4920959472656,285.0507202148437,293.7626342773437,291.6489562988281,293.75897216796875,297.33935546875,285.4937438964844,1.0,0.2891790270805359,1.0,1.0,0.0,1.0,-1.5765479803085327,1.5765459537506104,2.036375462921569e-06,1.2140177488327026,1.0,1.0,0.0,32.766292572021484,28.0,27515.8671875,-0.0,311.38970947265625,1.0,283.1499938964844,284.8485412597656,294.8931884765625,296.7298278808594,293.1499938964844,293.1499938964844,283.04998779296875,33770.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474562287330627,1.0,0.0,0.0,3.870711088180542,3.870736837387085,9.99711687654781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.61083984375,0.0,1775.170654296875,1895.4371337890625,0.0,1223.3492431640625,0.954954981803894,1.0,0.0,3.0,1.0,0.0
18169980,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.8879944682121277,0.174910768866539,0.1575041562318802,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.9262518882751464,0.1965841650962829,0.1863691359758377,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.9937437772750854,0.2763444185256958,0.1697236448526382,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.8525654673576355,0.1546918451786041,0.1468686014413833,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.834033191204071,0.1440894156694412,0.6500738859176636,285.4233093261719,285.0296630859375,293.865478515625,291.7054138183594,293.86181640625,297.3270874023437,285.42205810546875,1.0,0.2871725261211395,1.0,1.0,0.0,1.0,-1.572918176651001,1.5729161500930786,2.0277523162803845e-06,1.211315035820007,1.0,1.0,0.0,31.910011291503903,31.0,28048.712890625,-0.0,307.3512268066406,1.0,283.05126953125,284.7605285644531,294.97882080078125,296.8618469238281,293.1499938964844,293.1499938964844,282.75,34726.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65305095911026,1.0,0.0,0.0,3.9251203536987305,3.9251468181610094,1.028014480652928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.36474609375,0.0,1851.0870361328125,1895.4371337890625,0.0,1261.78466796875,0.9662306308746338,1.0,0.0,3.0,1.0,0.0
18170040,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.8879944682121277,0.174910768866539,0.1575041562318802,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.9262518882751464,0.1965841650962829,0.1863691359758377,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.9937437772750854,0.2763444185256958,0.1697236448526382,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.8525654673576355,0.1546918451786041,0.1468686014413833,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.834033191204071,0.1440894156694412,0.6500738859176636,285.4233093261719,285.0296630859375,293.865478515625,291.7054138183594,293.86181640625,297.3270874023437,285.42205810546875,1.0,0.2871725261211395,1.0,1.0,0.0,1.0,-1.572918176651001,1.5729161500930786,2.0277523162803845e-06,1.211315035820007,1.0,1.0,0.0,31.910011291503903,31.0,28048.712890625,-0.0,307.3512268066406,1.0,283.05126953125,284.7605285644531,294.97882080078125,296.8618469238281,293.1499938964844,293.1499938964844,282.75,34726.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65305095911026,1.0,0.0,0.0,3.9251203536987305,3.9251468181610094,1.028014480652928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.36474609375,0.0,1851.0870361328125,1895.4371337890625,0.0,1261.78466796875,0.9662306308746338,1.0,0.0,3.0,1.0,0.0
18170100,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.8915522694587708,0.1753575652837753,0.1579749584197998,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.9302058219909668,0.1969659030437469,0.1867897510528564,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.992991030216217,0.2780484855175018,0.1677589863538742,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.8555163741111755,0.1549478769302368,0.1471552103757858,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.8361271023750305,0.1439564675092697,0.6496517062187195,285.28082275390625,285.0152893066406,293.9168701171875,291.7335205078125,293.9132080078125,297.3249816894531,285.2567443847656,1.0,0.2868850231170654,1.0,1.0,0.0,1.0,-1.5714610815048218,1.5714590549468994,2.0241188849468017e-06,1.2100708484649658,1.0,1.0,0.0,31.6236629486084,31.0,28996.96484375,-0.0,305.8907775878906,1.0,282.792236328125,284.5690002441406,295.07928466796875,297.0791015625,293.1499938964844,293.1499938964844,282.75,35015.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568540334701538,1.0,0.0,0.0,3.941414594650269,3.941441535949707,1.0365673688284005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.09228515625,0.0,1874.236328125,1895.4371337890625,0.0,1288.3221435546875,0.9701077342033386,1.0,0.0,3.0,1.0,0.0
