time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170160,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.8920125961303711,0.1756161451339721,0.1582762002944946,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.9305837154388428,0.1971802711486816,0.1870597451925277,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.993026852607727,0.279448926448822,0.167849913239479,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.8557255864143372,0.1550689935684204,0.1473246216773986,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.8356553912162781,0.143699437379837,0.6487405300140381,285.2013854980469,285.0045471191406,293.9682312011719,291.761474609375,293.9645690917969,297.3209533691406,285.1994934082031,1.0,0.2869240343570709,1.0,1.0,0.0,1.0,-1.5713646411895752,1.5713626146316528,2.023865590672358e-06,1.209977149963379,1.0,1.0,0.0,31.6330623626709,34.0,29118.265625,-0.0,305.8701171875,1.0,282.7533569335937,284.514892578125,295.11236572265625,297.07818603515625,293.1499938964844,293.1499938964844,282.45001220703125,35238.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604080200195312,1.0,0.0,0.0,3.953963041305542,3.953989982604981,1.0431781447550748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.35205078125,0.0,1892.194580078125,1895.4371337890625,0.0,1313.416015625,0.9730929732322692,1.0,0.0,3.0,1.0,0.0
18170220,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8875904083251953,0.1758668571710586,0.1585980206727981,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9250844120979308,0.1973244100809097,0.1873056292533874,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9944151639938354,0.2810301780700683,0.1715868860483169,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8513347506523132,0.1550757735967636,0.1474256068468094,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.830197811126709,0.1429447382688522,0.6458243727684021,284.9880065917969,284.9753723144531,294.0707092285156,291.8170471191406,294.06707763671875,297.3070373535156,284.9862976074219,1.0,0.2878500521183014,1.0,1.0,0.0,1.0,-1.5731509923934937,1.5731489658355713,2.028158405664726e-06,1.2113580703735352,0.998426914215088,0.998426914215088,0.0,32.15819549560547,37.0,30218.193359375,-0.0,308.1286926269531,1.0,282.4573059082031,284.2784118652344,295.2122497558594,297.25152587890625,293.1499938964844,293.1499938964844,282.1499938964844,35546.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686902046203613,1.0,0.0,0.0,3.9711928367614746,3.971220016479492,1.0522895763642737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.34619140625,0.0,1917.0389404296875,1895.4371337890625,0.0,1372.9697265625,0.9771915674209596,1.0,0.0,3.0,1.0,0.0
18170280,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8875904083251953,0.1758668571710586,0.1585980206727981,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9250844120979308,0.1973244100809097,0.1873056292533874,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9944151639938354,0.2810301780700683,0.1715868860483169,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8513347506523132,0.1550757735967636,0.1474256068468094,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.830197811126709,0.1429447382688522,0.6458243727684021,284.9880065917969,284.9753723144531,294.0707092285156,291.8170471191406,294.06707763671875,297.3070373535156,284.9862976074219,1.0,0.2878500521183014,1.0,1.0,0.0,1.0,-1.5731509923934937,1.5731489658355713,2.028158405664726e-06,1.2113580703735352,0.998426914215088,0.998426914215088,0.0,32.15819549560547,37.0,30218.193359375,-0.0,308.1286926269531,1.0,282.4573059082031,284.2784118652344,295.2122497558594,297.25152587890625,293.1499938964844,293.1499938964844,282.1499938964844,35546.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686902046203613,1.0,0.0,0.0,3.9711928367614746,3.971220016479492,1.0522895763642737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.34619140625,0.0,1917.0389404296875,1895.4371337890625,0.0,1372.9697265625,0.9771915674209596,1.0,0.0,3.0,1.0,0.0
18170340,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8780766129493713,0.1759653687477111,0.1587336063385009,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.913595736026764,0.1972502171993255,0.1873058676719665,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9966477155685424,0.2807337343692779,0.1788541972637176,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.8423628807067871,0.1548986732959747,0.1473243236541748,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8202515840530396,0.1419580280780792,0.641781747341156,284.8221130371094,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2854309082031,284.8305358886719,1.0,0.2897025644779205,1.0,1.0,0.0,1.0,-1.577062964439392,1.5770609378814695,2.037621698036673e-06,1.2144198417663574,0.848876416683197,0.848876416683197,0.0,33.24651336669922,25.0,30954.078125,-0.0,312.9257507324219,1.0,282.1556701660156,284.1186218261719,295.2884826660156,297.38104248046875,293.1499938964844,293.1499938964844,282.45001220703125,42988.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677421510219574,1.0,0.0,0.0,3.7551426887512207,3.755169153213501,9.4090592028806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.189453125,0.0,1707.12060546875,1895.4371337890625,0.0,1437.3284912109375,0.9330451488494872,1.0,0.0,3.0,1.0,0.0
18170400,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8780766129493713,0.1759653687477111,0.1587336063385009,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.913595736026764,0.1972502171993255,0.1873058676719665,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9966477155685424,0.2807337343692779,0.1788541972637176,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.8423628807067871,0.1548986732959747,0.1473243236541748,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8202515840530396,0.1419580280780792,0.641781747341156,284.8221130371094,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2854309082031,284.8305358886719,1.0,0.2897025644779205,1.0,1.0,0.0,1.0,-1.577062964439392,1.5770609378814695,2.037621698036673e-06,1.2144198417663574,0.848876416683197,0.848876416683197,0.0,33.24651336669922,25.0,30954.078125,-0.0,312.9257507324219,1.0,282.1556701660156,284.1186218261719,295.2884826660156,297.38104248046875,293.1499938964844,293.1499938964844,282.45001220703125,42988.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677421510219574,1.0,0.0,0.0,3.7551426887512207,3.755169153213501,9.4090592028806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.189453125,0.0,1707.12060546875,1895.4371337890625,0.0,1437.3284912109375,0.9330451488494872,1.0,0.0,3.0,1.0,0.0
18170460,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8895265460014343,0.1771041005849838,0.1594103872776031,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9262080192565918,0.1979250758886337,0.187655434012413,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9943161010742188,0.2820645868778229,0.1713048368692398,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8517828583717346,0.1553201973438263,0.147481307387352,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8276317119598389,0.1414960920810699,0.6386211514472961,285.0535583496094,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.276123046875,285.0522766113281,1.0,0.2861789166927337,1.0,1.0,0.0,1.0,-1.5656373500823977,1.565635323524475,2.010061052715173e-06,1.2054773569107056,1.0,1.0,0.0,31.97534370422364,28.0,30410.494140625,-0.0,304.06024169921875,1.0,282.44366455078125,284.33721923828125,295.16217041015625,297.1776733398437,293.1499938964844,293.1499938964844,282.1499938964844,33297.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817080974578857,1.0,0.0,0.0,3.840568065643311,3.8405933380126953,9.842018471317715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.2001953125,0.0,1734.4261474609375,1895.4371337890625,0.0,1469.4954833984375,0.9463770389556884,1.0,0.0,3.0,1.0,0.0
18170520,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8895265460014343,0.1771041005849838,0.1594103872776031,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9262080192565918,0.1979250758886337,0.187655434012413,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9943161010742188,0.2820645868778229,0.1713048368692398,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8517828583717346,0.1553201973438263,0.147481307387352,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8276317119598389,0.1414960920810699,0.6386211514472961,285.0535583496094,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.276123046875,285.0522766113281,1.0,0.2861789166927337,1.0,1.0,0.0,1.0,-1.5656373500823977,1.565635323524475,2.010061052715173e-06,1.2054773569107056,1.0,1.0,0.0,31.97534370422364,28.0,30410.494140625,-0.0,304.06024169921875,1.0,282.44366455078125,284.33721923828125,295.16217041015625,297.1776733398437,293.1499938964844,293.1499938964844,282.1499938964844,33297.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817080974578857,1.0,0.0,0.0,3.840568065643311,3.8405933380126953,9.842018471317715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.2001953125,0.0,1734.4261474609375,1895.4371337890625,0.0,1469.4954833984375,0.9463770389556884,1.0,0.0,3.0,1.0,0.0
18170580,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8983272314071655,0.177919864654541,0.1603143066167831,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.935674488544464,0.1984197795391082,0.1882452219724655,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.992316484451294,0.2858102321624756,0.166093960404396,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8589262366294861,0.1556357145309448,0.1478643417358398,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8328201174736023,0.1410226970911026,0.6367637515068054,284.85968017578125,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2787170410156,284.8634948730469,1.0,0.2846896350383758,1.0,1.0,0.0,1.0,-1.5593984127044678,1.5593963861465454,1.99486225938017e-06,1.200368881225586,0.8700975179672241,0.8700975179672241,0.0,31.17219924926757,31.0,31101.732421875,-0.0,298.98272705078125,1.0,282.15679931640625,284.13995361328125,295.27557373046875,297.36871337890625,293.1499938964844,293.1499938964844,282.45001220703125,40000.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880080699920654,1.0,0.0,0.0,3.7418134212493896,3.7418391704559326,9.342380735688494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.05419921875,0.0,1668.42236328125,1895.4371337890625,0.0,1517.430419921875,0.927731990814209,1.0,0.0,3.0,1.0,0.0
18170640,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8983272314071655,0.177919864654541,0.1603143066167831,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.935674488544464,0.1984197795391082,0.1882452219724655,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.992316484451294,0.2858102321624756,0.166093960404396,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8589262366294861,0.1556357145309448,0.1478643417358398,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8328201174736023,0.1410226970911026,0.6367637515068054,284.85968017578125,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2787170410156,284.8634948730469,1.0,0.2846896350383758,1.0,1.0,0.0,1.0,-1.5593984127044678,1.5593963861465454,1.99486225938017e-06,1.200368881225586,0.8700975179672241,0.8700975179672241,0.0,31.17219924926757,31.0,31101.732421875,-0.0,298.98272705078125,1.0,282.15679931640625,284.13995361328125,295.27557373046875,297.36871337890625,293.1499938964844,293.1499938964844,282.45001220703125,40000.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880080699920654,1.0,0.0,0.0,3.7418134212493896,3.7418391704559326,9.342380735688494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.05419921875,0.0,1668.42236328125,1895.4371337890625,0.0,1517.430419921875,0.927731990814209,1.0,0.0,3.0,1.0,0.0
18170700,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8995829224586487,0.1784575879573822,0.160652220249176,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9367677569389344,0.1987475305795669,0.1884459555149078,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9921306371688844,0.2876582145690918,0.1656492501497268,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.859717845916748,0.1558599174022674,0.147988811135292,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8328713774681091,0.1408616006374359,0.6356433033943176,285.0180969238281,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2801818847656,285.0422668457031,1.0,0.2844958305358886,1.0,1.0,0.0,1.0,-1.5583133697509766,1.5583113431930542,1.9921774310205365e-06,1.1994361877441406,0.966961681842804,0.966961681842804,0.0,31.09311866760254,31.0,30484.541015625,-0.0,298.2644348144531,1.0,282.40386962890625,284.33331298828125,295.19140625,297.1646728515625,293.1499938964844,293.1499938964844,282.45001220703125,35463.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893290281295776,1.0,0.0,0.0,3.746302604675293,3.746327638626098,9.364811148770968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.640625,0.0,1638.855712890625,1895.4371337890625,0.0,1527.578857421875,0.92910897731781,1.0,0.0,3.0,1.0,0.0
18170760,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.901159942150116,0.1792719066143036,0.1612888723611831,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9380108118057252,0.1992928236722946,0.1888802200555801,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9920212030410768,0.289618045091629,0.1653899997472763,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8606414198875427,0.1562635004520416,0.1483023166656494,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8330628275871277,0.1408763974905014,0.63538658618927,285.0773010253906,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.28350830078125,285.0785522460937,1.0,0.2846648693084717,1.0,1.0,0.0,1.0,-1.5593537092208862,1.5593518018722534,1.994583044506726e-06,1.2001785039901731,1.0,1.0,0.0,31.07860565185547,34.0,30686.33984375,-0.0,298.7141418457031,1.0,282.44317626953125,284.3531188964844,295.1811218261719,297.2018737792969,293.1499938964844,293.1499938964844,282.1499938964844,33190.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905812621116638,1.0,0.0,0.0,3.838105201721192,3.838130474090576,9.829400369198993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.34033203125,0.0,1730.579833984375,1895.4371337890625,0.0,1537.2294921875,0.9454972743988036,1.0,0.0,3.0,1.0,0.0
18170820,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.899711012840271,0.1802103221416473,0.1623611152172088,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9353485703468324,0.1998858004808426,0.1896257251501083,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9930683374404908,0.2922565042972564,0.1679556518793106,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8584946393966675,0.1566940993070602,0.1488551050424575,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8298400044441223,0.1405691802501678,0.6346548199653625,284.8842163085937,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2818603515625,284.8863830566406,1.0,0.2859159111976623,1.0,1.0,0.0,1.0,-1.5643999576568604,1.5643980503082275,2.006559270739672e-06,1.2040321826934814,0.905907392501831,0.905907392501831,0.0,31.50017738342285,37.0,31679.150390625,-0.0,302.2110595703125,1.0,282.1556396484375,284.1429748535156,295.3211975097656,297.4385681152344,293.1499938964844,293.1499938964844,281.8500061035156,37912.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695688009262085,1.0,0.0,0.0,3.805877923965454,3.805903911590576,9.665025118010815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.28857421875,0.0,1728.5223388671875,1895.4371337890625,0.0,1576.89111328125,0.9408376812934875,1.0,0.0,3.0,1.0,0.0
18170880,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.899711012840271,0.1802103221416473,0.1623611152172088,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9353485703468324,0.1998858004808426,0.1896257251501083,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9930683374404908,0.2922565042972564,0.1679556518793106,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8584946393966675,0.1566940993070602,0.1488551050424575,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8298400044441223,0.1405691802501678,0.6346548199653625,284.8842163085937,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2818603515625,284.8863830566406,1.0,0.2859159111976623,1.0,1.0,0.0,1.0,-1.5643999576568604,1.5643980503082275,2.006559270739672e-06,1.2040321826934814,0.905907392501831,0.905907392501831,0.0,31.50017738342285,37.0,31679.150390625,-0.0,302.2110595703125,1.0,282.1556396484375,284.1429748535156,295.3211975097656,297.4385681152344,293.1499938964844,293.1499938964844,281.8500061035156,37912.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695688009262085,1.0,0.0,0.0,3.805877923965454,3.805903911590576,9.665025118010815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.28857421875,0.0,1728.5223388671875,1895.4371337890625,0.0,1576.89111328125,0.9408376812934875,1.0,0.0,3.0,1.0,0.0
18170940,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8911246061325073,0.1807426065206527,0.1628848165273666,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9245846271514891,0.2000889182090759,0.1898875534534454,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9955325722694396,0.2928455173969269,0.1749777197837829,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8501733541488647,0.1568152457475662,0.1490334868431091,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8208152055740356,0.1399193257093429,0.6321176886558533,284.8233642578125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2693176269531,284.841796875,1.0,0.2881020009517669,1.0,1.0,0.0,1.0,-1.570940613746643,1.5709385871887207,2.0221718841639813e-06,1.209046483039856,0.775255024433136,0.775255024433136,0.0,32.563377380371094,40.0,32011.525390625,-0.0,308.1563720703125,1.0,281.85772705078125,284.1132202148437,295.4045715332031,297.5567626953125,293.1499938964844,293.1499938964844,282.1499938964844,47249.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015578746795654,1.0,0.0,0.0,3.371955156326294,3.371978759765625,7.586769470435684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.18017578125,0.0,1323.0340576171875,1895.4371337890625,0.0,1623.0693359375,0.8542630076408386,1.0,0.0,3.0,1.0,0.0
18171000,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8911246061325073,0.1807426065206527,0.1628848165273666,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9245846271514891,0.2000889182090759,0.1898875534534454,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9955325722694396,0.2928455173969269,0.1749777197837829,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8501733541488647,0.1568152457475662,0.1490334868431091,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8208152055740356,0.1399193257093429,0.6321176886558533,284.8233642578125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2693176269531,284.841796875,1.0,0.2881020009517669,1.0,1.0,0.0,1.0,-1.570940613746643,1.5709385871887207,2.0221718841639813e-06,1.209046483039856,0.775255024433136,0.775255024433136,0.0,32.563377380371094,40.0,32011.525390625,-0.0,308.1563720703125,1.0,281.85772705078125,284.1132202148437,295.4045715332031,297.5567626953125,293.1499938964844,293.1499938964844,282.1499938964844,47249.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015578746795654,1.0,0.0,0.0,3.371955156326294,3.371978759765625,7.586769470435684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.18017578125,0.0,1323.0340576171875,1895.4371337890625,0.0,1623.0693359375,0.8542630076408386,1.0,0.0,3.0,1.0,0.0
18171060,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8828420639038086,0.1822624206542968,0.1640416830778122,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9137401580810548,0.2010103017091751,0.190595656633377,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9975656270980836,0.2930183708667755,0.1826106011867523,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8418623805046082,0.1575101613998413,0.1495679765939712,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8113595843315125,0.1397377997636795,0.6308295130729675,285.0479431152344,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2601928710937,285.0462341308594,1.0,0.2910928130149841,1.0,1.0,0.0,1.0,-1.5814363956451416,1.5814342498779297,2.047519046755042e-06,1.2172093391418457,0.94113951921463,0.94113951921463,0.0,33.8729248046875,43.0,32062.86328125,-0.0,316.72723388671875,1.0,282.14080810546875,284.2957458496094,295.3094177246094,297.4076538085937,293.1499938964844,293.1499938964844,281.8500061035156,31839.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703654944896698,1.0,0.0,0.0,3.5591015815734863,3.559123992919922,8.452283282167627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.44677734375,0.0,1404.015869140625,1895.4371337890625,0.0,1639.7156982421875,0.8820831775665283,1.0,0.0,3.0,1.0,0.0
18171120,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8828420639038086,0.1822624206542968,0.1640416830778122,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9137401580810548,0.2010103017091751,0.190595656633377,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9975656270980836,0.2930183708667755,0.1826106011867523,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8418623805046082,0.1575101613998413,0.1495679765939712,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8113595843315125,0.1397377997636795,0.6308295130729675,285.0479431152344,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2601928710937,285.0462341308594,1.0,0.2910928130149841,1.0,1.0,0.0,1.0,-1.5814363956451416,1.5814342498779297,2.047519046755042e-06,1.2172093391418457,0.94113951921463,0.94113951921463,0.0,33.8729248046875,43.0,32062.86328125,-0.0,316.72723388671875,1.0,282.14080810546875,284.2957458496094,295.3094177246094,297.4076538085937,293.1499938964844,293.1499938964844,281.8500061035156,31839.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703654944896698,1.0,0.0,0.0,3.5591015815734863,3.559123992919922,8.452283282167627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.44677734375,0.0,1404.015869140625,1895.4371337890625,0.0,1639.7156982421875,0.8820831775665283,1.0,0.0,3.0,1.0,0.0
18171180,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8724361062049866,0.1832027584314346,0.1651614606380462,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.901352047920227,0.2015597075223922,0.19134221971035,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.2917556464672088,0.1916568875312805,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8319256901741028,0.1579178422689438,0.1501468420028686,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7994983792304993,0.1392815858125686,0.6296765804290771,284.88525390625,284.95001220703125,294.86737060546875,292.229248046875,294.8640441894531,297.24493408203125,284.89239501953125,1.0,0.294745922088623,1.0,1.0,0.0,1.0,-1.5938488245010376,1.5938466787338257,2.077888666462968e-06,1.226980209350586,0.825021505355835,0.825021505355835,0.0,35.56919860839844,31.0,32945.5078125,-0.0,327.4007263183594,1.0,281.8585205078125,284.1322631835937,295.4487609863281,297.642578125,293.1499938964844,293.1499938964844,282.1499938964844,39877.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084099650382996,1.0,0.0,0.0,3.454602003097534,3.454624891281128,7.963232064867043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.99072265625,0.0,1353.912353515625,1895.4371337890625,0.0,1677.7445068359375,0.864485502243042,1.0,0.0,3.0,1.0,0.0
18171240,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8724361062049866,0.1832027584314346,0.1651614606380462,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.901352047920227,0.2015597075223922,0.19134221971035,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.2917556464672088,0.1916568875312805,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8319256901741028,0.1579178422689438,0.1501468420028686,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7994983792304993,0.1392815858125686,0.6296765804290771,284.88525390625,284.95001220703125,294.86737060546875,292.229248046875,294.8640441894531,297.24493408203125,284.89239501953125,1.0,0.294745922088623,1.0,1.0,0.0,1.0,-1.5938488245010376,1.5938466787338257,2.077888666462968e-06,1.226980209350586,0.825021505355835,0.825021505355835,0.0,35.56919860839844,31.0,32945.5078125,-0.0,327.4007263183594,1.0,281.8585205078125,284.1322631835937,295.4487609863281,297.642578125,293.1499938964844,293.1499938964844,282.1499938964844,39877.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084099650382996,1.0,0.0,0.0,3.454602003097534,3.454624891281128,7.963232064867043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.99072265625,0.0,1353.912353515625,1895.4371337890625,0.0,1677.7445068359375,0.864485502243042,1.0,0.0,3.0,1.0,0.0
18171300,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8730340003967285,0.1837895810604095,0.1655580103397369,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9016045331954956,0.2018989622592926,0.1915683448314666,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.2911227643489837,0.1917349994182586,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8321100473403931,0.1581660211086273,0.1503088176250457,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7988654971122742,0.1390707343816757,0.6284543871879578,285.0363464355469,284.95001220703125,294.9149780273437,292.2523498535156,294.9116516113281,297.238037109375,285.05584716796875,1.0,0.2943358719348907,1.0,1.0,0.0,1.0,-1.5934265851974487,1.5934244394302368,2.0769516595464665e-06,1.226736068725586,0.9258368015289308,0.9258368015289308,0.0,35.57634353637695,31.0,32494.345703125,-0.0,327.2091369628906,1.0,282.0973815917969,284.3008117675781,295.38433837890625,297.4696655273437,293.1499938964844,293.1499938964844,282.1499938964844,33886.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093102335929871,1.0,0.0,0.0,3.5041778087615967,3.504199981689453,8.193426879188337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.66650390625,0.0,1361.7218017578125,1895.4371337890625,0.0,1684.9879150390625,0.8739992380142212,1.0,0.0,3.0,1.0,0.0
18171360,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8797972798347473,0.1845777630805969,0.1661797761917114,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9083318710327148,0.2023970335721969,0.1919594705104828,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9985498785972596,0.2915458381175995,0.1876471936702728,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8375677466392517,0.158544048666954,0.1505954414606094,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8037704229354858,0.1389813721179962,0.6277230381965637,285.0677795410156,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2370300292969,285.0638732910156,1.0,0.2927490174770355,1.0,1.0,0.0,1.0,-1.589203953742981,1.5892019271850586,2.066604565698072e-06,1.2234240770339966,0.984719455242157,0.984719455242157,0.0,34.81601333618164,25.0,32692.123046875,-0.0,323.06561279296875,1.0,282.1416320800781,284.2906799316406,295.3857727050781,297.5238647460937,293.1499938964844,293.1499938964844,281.8500061035156,30899.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102614641189575,1.0,0.0,0.0,3.6417737007141113,3.641796827316284,8.849510209074651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.935546875,0.0,1485.9554443359375,1895.4371337890625,0.0,1692.6568603515625,0.8999361991882324,1.0,0.0,3.0,1.0,0.0
18171420,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8957958221435547,0.1853611767292022,0.167058065533638,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9258418083190918,0.2028162032365799,0.1924801170825958,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9962014555931092,0.2941009104251861,0.1772302538156509,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8509584069252014,0.1588555127382278,0.1509735733270645,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8155421614646912,0.138449564576149,0.6256015300750732,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2383117675781,284.8608703613281,1.0,0.2888430058956146,1.0,1.0,0.0,1.0,-1.576288104057312,1.5762860774993896,2.0350787508505164e-06,1.2132214307785034,0.8354098200798035,0.8354098200798035,0.0,32.9834098815918,28.0,33195.2265625,-0.0,311.8437194824219,1.0,281.8570556640625,284.0833740234375,295.5220031738281,297.7436218261719,293.1499938964844,293.1499938964844,282.1499938964844,39966.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147107720375061,1.0,0.0,0.0,3.5554733276367188,3.555497169494629,8.435059157818614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.55859375,0.0,1459.43359375,1895.4371337890625,0.0,1728.7249755859375,0.8861672282218933,1.0,0.0,3.0,1.0,0.0
18171480,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8957958221435547,0.1853611767292022,0.167058065533638,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9258418083190918,0.2028162032365799,0.1924801170825958,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9962014555931092,0.2941009104251861,0.1772302538156509,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8509584069252014,0.1588555127382278,0.1509735733270645,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8155421614646912,0.138449564576149,0.6256015300750732,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2383117675781,284.8608703613281,1.0,0.2888430058956146,1.0,1.0,0.0,1.0,-1.576288104057312,1.5762860774993896,2.0350787508505164e-06,1.2132214307785034,0.8354098200798035,0.8354098200798035,0.0,32.9834098815918,28.0,33195.2265625,-0.0,311.8437194824219,1.0,281.8570556640625,284.0833740234375,295.5220031738281,297.7436218261719,293.1499938964844,293.1499938964844,282.1499938964844,39966.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147107720375061,1.0,0.0,0.0,3.5554733276367188,3.555497169494629,8.435059157818614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.55859375,0.0,1459.43359375,1895.4371337890625,0.0,1728.7249755859375,0.8861672282218933,1.0,0.0,3.0,1.0,0.0
18171540,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9059144258499146,0.1866782754659652,0.1679698973894119,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9365867972373962,0.203585684299469,0.1929896473884582,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9942643046379088,0.2986546456813812,0.1711582690477371,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.85919189453125,0.1594472676515579,0.1513512283563614,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8217326998710632,0.1382162123918533,0.6237013936042786,285.0514831542969,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2497863769531,285.04864501953125,1.0,0.2869232594966888,1.0,1.0,0.0,1.0,-1.568867802619934,1.5688657760620115,2.016939333771006e-06,1.2072103023529053,0.9860965013504028,0.9860965013504028,0.0,31.99847221374512,31.0,32761.2109375,-0.0,305.6575012207031,1.0,282.1423645019531,284.2651672363281,295.4378356933594,297.58526611328125,293.1499938964844,293.1499938964844,281.8500061035156,31697.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715859591960907,1.0,0.0,0.0,3.692999601364136,3.693023204803467,9.100217539526056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.6142578125,0.0,1548.96826171875,1895.4371337890625,0.0,1738.091064453125,0.9120315313339232,1.0,0.0,3.0,1.0,0.0
18171600,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9059144258499146,0.1866782754659652,0.1679698973894119,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9365867972373962,0.203585684299469,0.1929896473884582,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9942643046379088,0.2986546456813812,0.1711582690477371,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.85919189453125,0.1594472676515579,0.1513512283563614,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8217326998710632,0.1382162123918533,0.6237013936042786,285.0514831542969,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2497863769531,285.04864501953125,1.0,0.2869232594966888,1.0,1.0,0.0,1.0,-1.568867802619934,1.5688657760620115,2.016939333771006e-06,1.2072103023529053,0.9860965013504028,0.9860965013504028,0.0,31.99847221374512,31.0,32761.2109375,-0.0,305.6575012207031,1.0,282.1423645019531,284.2651672363281,295.4378356933594,297.58526611328125,293.1499938964844,293.1499938964844,281.8500061035156,31697.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715859591960907,1.0,0.0,0.0,3.692999601364136,3.693023204803467,9.100217539526056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.6142578125,0.0,1548.96826171875,1895.4371337890625,0.0,1738.091064453125,0.9120315313339232,1.0,0.0,3.0,1.0,0.0
18171660,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9102203249931335,0.1875253766775131,0.1689416319131851,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9403129816055298,0.2040431052446365,0.1935835927724838,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9936665892601012,0.3024247288703918,0.1695167273283004,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8621290922164917,0.1598096787929535,0.1518180966377258,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8230829238891602,0.1378271877765655,0.6224545240402222,284.8567199707031,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2559814453125,284.8628845214844,1.0,0.2865907847881317,1.0,1.0,0.0,1.0,-1.5678393840789795,1.5678373575210571,2.0142981611570576e-06,1.2062562704086304,0.8422613143920898,0.8422613143920898,0.0,31.757953643798828,34.0,33422.98046875,-0.0,304.5267944335937,1.0,281.85675048828125,284.07342529296875,295.5674743652344,297.7992553710937,293.1499938964844,293.1499938964844,282.1499938964844,40166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195380926132202,1.0,0.0,0.0,3.594080924987793,3.5941050052642822,8.619240361440461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.9375,0.0,1502.5386962890625,1895.4371337890625,0.0,1768.2225341796875,0.8950459957122803,1.0,0.0,3.0,1.0,0.0
18171720,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9102203249931335,0.1875253766775131,0.1689416319131851,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9403129816055298,0.2040431052446365,0.1935835927724838,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9936665892601012,0.3024247288703918,0.1695167273283004,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8621290922164917,0.1598096787929535,0.1518180966377258,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8230829238891602,0.1378271877765655,0.6224545240402222,284.8567199707031,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2559814453125,284.8628845214844,1.0,0.2865907847881317,1.0,1.0,0.0,1.0,-1.5678393840789795,1.5678373575210571,2.0142981611570576e-06,1.2062562704086304,0.8422613143920898,0.8422613143920898,0.0,31.757953643798828,34.0,33422.98046875,-0.0,304.5267944335937,1.0,281.85675048828125,284.07342529296875,295.5674743652344,297.7992553710937,293.1499938964844,293.1499938964844,282.1499938964844,40166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195380926132202,1.0,0.0,0.0,3.594080924987793,3.5941050052642822,8.619240361440461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.9375,0.0,1502.5386962890625,1895.4371337890625,0.0,1768.2225341796875,0.8950459957122803,1.0,0.0,3.0,1.0,0.0
18171780,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9092342257499696,0.1889279037714004,0.1699704080820083,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9382060766220092,0.2048782110214233,0.194195806980133,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9944028854370116,0.3054077327251434,0.171551913022995,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8604746460914612,0.1604710817337036,0.1523038893938064,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8202576637268066,0.137671872973442,0.6212120652198792,285.0661315917969,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2601623535156,285.0643920898437,1.0,0.2875321805477142,1.0,1.0,0.0,1.0,-1.5713409185409546,1.5713388919830322,2.022454509642557e-06,1.208750605583191,1.0,1.0,0.0,32.08905792236328,37.0,33162.515625,0.0,307.07891845703125,1.0,282.1426696777344,284.2653503417969,295.4914855957031,297.6581115722656,293.1499938964844,293.1499938964844,281.8500061035156,31658.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201656699180603,1.0,0.0,0.0,3.736983776092529,3.7370078563690186,9.3182796945257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.609375,0.0,1598.853271484375,1895.4371337890625,0.0,1773.384765625,0.9220212697982788,1.0,0.0,3.0,1.0,0.0
18171840,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9092342257499696,0.1889279037714004,0.1699704080820083,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9382060766220092,0.2048782110214233,0.194195806980133,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9944028854370116,0.3054077327251434,0.171551913022995,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8604746460914612,0.1604710817337036,0.1523038893938064,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8202576637268066,0.137671872973442,0.6212120652198792,285.0661315917969,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2601623535156,285.0643920898437,1.0,0.2875321805477142,1.0,1.0,0.0,1.0,-1.5713409185409546,1.5713388919830322,2.022454509642557e-06,1.208750605583191,1.0,1.0,0.0,32.08905792236328,37.0,33162.515625,0.0,307.07891845703125,1.0,282.1426696777344,284.2653503417969,295.4914855957031,297.6581115722656,293.1499938964844,293.1499938964844,281.8500061035156,31658.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201656699180603,1.0,0.0,0.0,3.736983776092529,3.7370078563690186,9.3182796945257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.609375,0.0,1598.853271484375,1895.4371337890625,0.0,1773.384765625,0.9220212697982788,1.0,0.0,3.0,1.0,0.0
18171900,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9079166054725648,0.1895145773887634,0.170645460486412,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9361776113510132,0.2052387595176696,0.194645345211029,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9950090050697328,0.3064219057559967,0.1733380407094955,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8589047789573669,0.1607647985219955,0.1526673585176468,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8181586861610413,0.1375578641891479,0.6210732460021973,284.9213562011719,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.260009765625,284.8978881835937,1.0,0.2884370684623718,1.0,1.0,0.0,1.0,-1.5751043558120728,1.5751023292541504,2.0314064386184327e-06,1.2115755081176758,0.9288701415061952,0.9288701415061952,0.0,32.40025329589844,37.0,34106.34765625,0.0,309.71343994140625,1.0,281.8954772949219,284.0730285644531,295.5951538085937,297.8980712890625,293.1499938964844,293.1499938964844,281.8500061035156,34089.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219329476356506,1.0,0.0,0.0,3.774455785751343,3.774480581283569,9.506090350441808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.76953125,0.0,1661.3094482421875,1895.4371337890625,0.0,1787.95458984375,0.9303280711174012,1.0,0.0,3.0,1.0,0.0
18171960,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9040656685829164,0.1898180097341537,0.1710287481546402,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9314827919006348,0.2053813934326172,0.1948769390583038,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.995994508266449,0.3067948222160339,0.1765118837356567,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8552902936935425,0.1608850061893463,0.1528622657060623,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8141187429428101,0.1372738033533096,0.6201929450035095,284.8700256347656,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.25567626953125,284.87408447265625,1.0,0.2895602583885193,1.0,1.0,0.0,1.0,-1.5788298845291138,1.578827738761902,2.0402862901391927e-06,1.2143663167953491,0.8718481063842773,0.8718481063842773,0.0,32.90993881225586,40.0,34055.83984375,0.0,312.87457275390625,1.0,281.8567199707031,284.06158447265625,295.63134765625,297.8963317871094,293.1499938964844,293.1499938964844,282.1499938964844,38701.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236200571060181,1.0,0.0,0.0,3.6851706504821777,3.685195446014404,9.061674859367486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.95703125,0.0,1593.05810546875,1895.4371337890625,0.0,1801.908935546875,0.9142464399337769,1.0,0.0,3.0,1.0,0.0
