time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172020,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8956825137138367,0.1912090480327606,0.1720820516347885,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.920716106891632,0.2062194794416427,0.195528894662857,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9978367686271667,0.3071710169315338,0.1838638484477996,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8471205830574036,0.1615606546401977,0.1533983647823333,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8045991659164429,0.1370293051004409,0.6187694668769836,285.0831298828125,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2491455078125,285.083740234375,1.0,0.2924039661884308,1.0,1.0,0.0,1.0,-1.588636040687561,1.588634014129639,2.06387721846113e-06,1.221799373626709,1.0,1.0,0.0,34.17893981933594,43.0,33794.05078125,0.0,321.0662841796875,1.0,282.1431884765625,284.2644348144531,295.56427001953125,297.76763916015625,293.1499938964844,293.1499938964844,281.8500061035156,32628.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243017554283142,1.0,0.0,0.0,3.806794166564941,3.806818962097168,9.669678320278765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.83251953125,0.0,1688.39990234375,1895.4371337890625,0.0,1807.5596923828125,0.9378923177719116,1.0,0.0,3.0,1.0,0.0
18172080,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8956825137138367,0.1912090480327606,0.1720820516347885,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.920716106891632,0.2062194794416427,0.195528894662857,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9978367686271667,0.3071710169315338,0.1838638484477996,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8471205830574036,0.1615606546401977,0.1533983647823333,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8045991659164429,0.1370293051004409,0.6187694668769836,285.0831298828125,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2491455078125,285.083740234375,1.0,0.2924039661884308,1.0,1.0,0.0,1.0,-1.588636040687561,1.588634014129639,2.06387721846113e-06,1.221799373626709,1.0,1.0,0.0,34.17893981933594,43.0,33794.05078125,0.0,321.0662841796875,1.0,282.1431884765625,284.2644348144531,295.56427001953125,297.76763916015625,293.1499938964844,293.1499938964844,281.8500061035156,32628.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243017554283142,1.0,0.0,0.0,3.806794166564941,3.806818962097168,9.669678320278765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.83251953125,0.0,1688.39990234375,1895.4371337890625,0.0,1807.5596923828125,0.9378923177719116,1.0,0.0,3.0,1.0,0.0
18172140,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8852887153625488,0.1921135783195495,0.1731844693422317,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9080451726913452,0.2067487388849258,0.1962644904851913,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.3060248792171478,0.192590519785881,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8374122381210327,0.162004292011261,0.1540150344371795,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7929659485816956,0.1365439295768737,0.6175022125244141,284.8882141113281,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2362365722656,284.8904113769531,1.0,0.2959297895431518,1.0,1.0,0.0,1.0,-1.60053813457489,1.6005359888076782,2.092946942866547e-06,1.2309999465942385,0.9096709489822388,0.9096709489822388,0.0,35.82996368408203,46.0,34867.59765625,0.0,331.43768310546875,1.0,281.8558044433594,284.0511474609375,295.7068786621094,298.01861572265625,293.1499938964844,293.1499938964844,281.54998779296875,37370.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279303073883057,1.0,0.0,0.0,3.7924916744232178,3.7925174236297607,9.597156349627769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.513671875,0.0,1708.2064208984375,1895.4371337890625,0.0,1837.75634765625,0.9374908804893494,1.0,0.0,3.0,1.0,0.0
18172200,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8852887153625488,0.1921135783195495,0.1731844693422317,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9080451726913452,0.2067487388849258,0.1962644904851913,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.3060248792171478,0.192590519785881,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8374122381210327,0.162004292011261,0.1540150344371795,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7929659485816956,0.1365439295768737,0.6175022125244141,284.8882141113281,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2362365722656,284.8904113769531,1.0,0.2959297895431518,1.0,1.0,0.0,1.0,-1.60053813457489,1.6005359888076782,2.092946942866547e-06,1.2309999465942385,0.9096709489822388,0.9096709489822388,0.0,35.82996368408203,46.0,34867.59765625,0.0,331.43768310546875,1.0,281.8558044433594,284.0511474609375,295.7068786621094,298.01861572265625,293.1499938964844,293.1499938964844,281.54998779296875,37370.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279303073883057,1.0,0.0,0.0,3.7924916744232178,3.7925174236297607,9.597156349627769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.513671875,0.0,1708.2064208984375,1895.4371337890625,0.0,1837.75634765625,0.9374908804893494,1.0,0.0,3.0,1.0,0.0
18172260,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8707383275032043,0.19259774684906,0.1736998707056045,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8922515511512756,0.2069010883569717,0.1965113580226898,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9990000128746032,0.3029195368289947,0.2034418135881424,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8243886828422546,0.1621360778808593,0.1542415767908096,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.7776545882225037,0.1357047706842422,0.6143078207969666,284.83184814453125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.2162170410156,284.849609375,1.0,0.299835056066513,1.0,1.0,0.0,1.0,-1.6109188795089722,1.6109168529510498,2.118528755090665e-06,1.2390387058258057,0.7853761911392212,0.7853761911392212,0.0,38.0296630859375,34.0,35204.1875,0.0,342.6844787597656,1.0,281.5577392578125,284.0228881835937,295.7817687988281,298.1312255859375,293.1499938964844,293.1499938964844,281.8500061035156,46142.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325484156608582,1.0,0.0,0.0,3.3958985805511475,3.3959219455718994,7.694895316490147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.08349609375,0.0,1339.0218505859375,1895.4371337890625,0.0,1876.470703125,0.8585814237594604,1.0,0.0,3.0,1.0,0.0
18172320,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8707383275032043,0.19259774684906,0.1736998707056045,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.8922515511512756,0.2069010883569717,0.1965113580226898,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9990000128746032,0.3029195368289947,0.2034418135881424,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8243886828422546,0.1621360778808593,0.1542415767908096,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.7776545882225037,0.1357047706842422,0.6143078207969666,284.83184814453125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.2162170410156,284.849609375,1.0,0.299835056066513,1.0,1.0,0.0,1.0,-1.6109188795089722,1.6109168529510498,2.118528755090665e-06,1.2390387058258057,0.7853761911392212,0.7853761911392212,0.0,38.0296630859375,34.0,35204.1875,0.0,342.6844787597656,1.0,281.5577392578125,284.0228881835937,295.7817687988281,298.1312255859375,293.1499938964844,293.1499938964844,281.8500061035156,46142.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325484156608582,1.0,0.0,0.0,3.3958985805511475,3.3959219455718994,7.694895316490147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.08349609375,0.0,1339.0218505859375,1895.4371337890625,0.0,1876.470703125,0.8585814237594604,1.0,0.0,3.0,1.0,0.0
18172380,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8768261671066284,0.1940767467021942,0.1747691929340362,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.897659957408905,0.2077765464782714,0.197120189666748,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.3014241755008697,0.2004313468933105,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8289156556129456,0.1628376096487045,0.1547245532274246,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7804262042045593,0.1353203505277633,0.6118248701095581,285.0296630859375,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.210693359375,285.0260925292969,1.0,0.2980498969554901,1.0,1.0,0.0,1.0,-1.606930136680603,1.6069279909133911,2.1085406842757948e-06,1.2358323335647583,0.93280690908432,0.93280690908432,0.0,37.36865997314453,25.0,34958.98046875,0.0,338.8480529785156,1.0,281.84063720703125,284.1811218261719,295.6833801269531,297.9696960449219,293.1499938964844,293.1499938964844,281.54998779296875,32396.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337934970855713,1.0,0.0,0.0,3.573516845703125,3.57353949546814,8.520889878127491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.5673828125,0.0,1423.3326416015625,1895.4371337890625,0.0,1886.9613037109373,0.8853442072868347,1.0,0.0,3.0,1.0,0.0
18172440,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8768261671066284,0.1940767467021942,0.1747691929340362,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.897659957408905,0.2077765464782714,0.197120189666748,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.3014241755008697,0.2004313468933105,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8289156556129456,0.1628376096487045,0.1547245532274246,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7804262042045593,0.1353203505277633,0.6118248701095581,285.0296630859375,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.210693359375,285.0260925292969,1.0,0.2980498969554901,1.0,1.0,0.0,1.0,-1.606930136680603,1.6069279909133911,2.1085406842757948e-06,1.2358323335647583,0.93280690908432,0.93280690908432,0.0,37.36865997314453,25.0,34958.98046875,0.0,338.8480529785156,1.0,281.84063720703125,284.1811218261719,295.6833801269531,297.9696960449219,293.1499938964844,293.1499938964844,281.54998779296875,32396.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337934970855713,1.0,0.0,0.0,3.573516845703125,3.57353949546814,8.520889878127491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.5673828125,0.0,1423.3326416015625,1895.4371337890625,0.0,1886.9613037109373,0.8853442072868347,1.0,0.0,3.0,1.0,0.0
18172500,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8853693008422852,0.1946121752262115,0.17536561191082,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9060872197151184,0.2081038653850555,0.1974981725215912,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.3018996119499206,0.1951847076416015,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8359182476997375,0.1631108224391937,0.1550266146659851,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7867310047149658,0.135088562965393,0.6108914017677307,284.8836975097656,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.2111511230469,284.8615417480469,1.0,0.2959730625152588,1.0,1.0,0.0,1.0,-1.6010452508926392,1.6010431051254272,2.0938591660524253e-06,1.2311017513275146,0.8425281047821045,0.8425281047821045,0.0,36.28597640991211,25.0,35600.10546875,0.0,332.93072509765625,1.0,281.5989685058594,283.9994201660156,295.7684936523437,298.1806030273437,293.1499938964844,293.1499938964844,281.54998779296875,36411.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357016801834106,1.0,0.0,0.0,3.5674057006835938,3.5674288272857666,8.491771268381854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.4111328125,0.0,1446.21337890625,1895.4371337890625,0.0,1903.0816650390625,0.8845036625862122,1.0,0.0,3.0,1.0,0.0
18172560,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8953657746315002,0.1949060261249542,0.1756565868854522,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9168869853019714,0.2082447260618209,0.1976470500230789,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9986979961395264,0.3030208349227905,0.1885565817356109,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8443576693534851,0.1632359325885772,0.1551487743854522,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7944540977478027,0.1347423046827316,0.6092990040779114,284.8615417480469,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.21142578125,284.8707580566406,1.0,0.2931443452835083,1.0,1.0,0.0,1.0,-1.591854691505432,1.5918526649475098,2.0710892840725137e-06,1.2237387895584106,0.795973539352417,0.795973539352417,0.0,34.971527099609375,28.0,35096.56640625,0.0,324.7907409667969,1.0,281.55859375,284.0341796875,295.7811889648437,298.13092041015625,293.1499938964844,293.1499938964844,281.8500061035156,42324.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373400926589966,1.0,0.0,0.0,3.377205371856689,3.377228021621704,7.610413490510837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.4111328125,0.0,1294.1029052734375,1895.4371337890625,0.0,1916.9642333984373,0.8497042059898376,1.0,0.0,3.0,1.0,0.0
18172620,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9087350964546204,0.1963268816471099,0.1766641736030578,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9311726689338684,0.2091229557991027,0.1982538402080536,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9970749020576476,0.3075239062309265,0.1805222034454345,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8552958369255066,0.1639643758535385,0.1556473523378372,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8036528825759888,0.1345079243183136,0.6073547005653381,285.0372009277344,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.22418212890625,285.0323181152344,1.0,0.2904896736145019,1.0,1.0,0.0,1.0,-1.582400918006897,1.5823988914489746,2.0475197288760683e-06,1.2158879041671753,0.9350665211677552,0.9350665211677552,0.0,33.52729797363281,31.0,34682.80078125,0.0,316.2634582519531,1.0,281.8409729003906,284.1846618652344,295.6803894042969,297.9520263671875,293.1499938964844,293.1499938964844,281.54998779296875,31666.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376513481140137,1.0,0.0,0.0,3.542553424835205,3.542575597763061,8.373867785849143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.326171875,0.0,1385.411865234375,1895.4371337890625,0.0,1919.605712890625,0.8780249953269958,1.0,0.0,3.0,1.0,0.0
18172680,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9087350964546204,0.1963268816471099,0.1766641736030578,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9311726689338684,0.2091229557991027,0.1982538402080536,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9970749020576476,0.3075239062309265,0.1805222034454345,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8552958369255066,0.1639643758535385,0.1556473523378372,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8036528825759888,0.1345079243183136,0.6073547005653381,285.0372009277344,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.22418212890625,285.0323181152344,1.0,0.2904896736145019,1.0,1.0,0.0,1.0,-1.582400918006897,1.5823988914489746,2.0475197288760683e-06,1.2158879041671753,0.9350665211677552,0.9350665211677552,0.0,33.52729797363281,31.0,34682.80078125,0.0,316.2634582519531,1.0,281.8409729003906,284.1846618652344,295.6803894042969,297.9520263671875,293.1499938964844,293.1499938964844,281.54998779296875,31666.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376513481140137,1.0,0.0,0.0,3.542553424835205,3.542575597763061,8.373867785849143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.326171875,0.0,1385.411865234375,1895.4371337890625,0.0,1919.605712890625,0.8780249953269958,1.0,0.0,3.0,1.0,0.0
18172740,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9155163168907166,0.1971668452024459,0.1776170134544372,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.937541127204895,0.2096227407455444,0.198872908949852,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9962227940559388,0.3114144206047058,0.1773054301738739,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8603250980377197,0.1644067913293838,0.1561774462461471,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8069801330566406,0.1341006308794021,0.6059220433235168,284.8655090332031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.23260498046875,284.8758239746094,1.0,0.2895571887493133,1.0,1.0,0.0,1.0,-1.5793415307998655,1.5793393850326538,2.0398993001435883e-06,1.2133208513259888,0.7992541790008545,0.7992541790008545,0.0,32.996578216552734,34.0,35015.640625,0.0,313.3534851074219,1.0,281.55828857421875,284.03369140625,295.779541015625,298.1191101074219,293.1499938964844,293.1499938964844,281.8500061035156,41717.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403327822685242,1.0,0.0,0.0,3.368774652481079,3.368797063827514,7.572463687210984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.46533203125,0.0,1281.70361328125,1895.4371337890625,0.0,1942.4169921875,0.8473399877548218,1.0,0.0,3.0,1.0,0.0
18172800,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9155163168907166,0.1971668452024459,0.1776170134544372,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.937541127204895,0.2096227407455444,0.198872908949852,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9962227940559388,0.3114144206047058,0.1773054301738739,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8603250980377197,0.1644067913293838,0.1561774462461471,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8069801330566406,0.1341006308794021,0.6059220433235168,284.8655090332031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.23260498046875,284.8758239746094,1.0,0.2895571887493133,1.0,1.0,0.0,1.0,-1.5793415307998655,1.5793393850326538,2.0398993001435883e-06,1.2133208513259888,0.7992541790008545,0.7992541790008545,0.0,32.996578216552734,34.0,35015.640625,0.0,313.3534851074219,1.0,281.55828857421875,284.03369140625,295.779541015625,298.1191101074219,293.1499938964844,293.1499938964844,281.8500061035156,41717.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403327822685242,1.0,0.0,0.0,3.368774652481079,3.368797063827514,7.572463687210984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.46533203125,0.0,1281.70361328125,1895.4371337890625,0.0,1942.4169921875,0.8473399877548218,1.0,0.0,3.0,1.0,0.0
18172860,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.918425679206848,0.1989454329013824,0.1788697987794876,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9395830631256104,0.210876852273941,0.1997528076171875,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9961433410644532,0.3150855302810669,0.1770263910293579,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8620955944061279,0.165517196059227,0.1569561660289764,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8071988821029663,0.1343049854040146,0.6056515574455261,285.0489807128906,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2440795898437,285.04473876953125,1.0,0.2900440692901611,1.0,1.0,0.0,1.0,-1.5821716785430908,1.5821696519851685,2.046642293862533e-06,1.2154242992401123,0.9489861130714417,0.9489861130714417,0.0,33.00909423828125,37.0,34826.8828125,0.0,314.7578430175781,1.0,281.84100341796875,284.18603515625,295.6889343261719,297.9630126953125,293.1499938964844,293.1499938964844,281.54998779296875,31141.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401339411735535,1.0,0.0,0.0,3.5549683570861816,3.554990530014038,8.43266377614782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.9384765625,0.0,1394.5843505859375,1895.4371337890625,0.0,1940.72216796875,0.8804589509963989,1.0,0.0,3.0,1.0,0.0
18172920,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.918425679206848,0.1989454329013824,0.1788697987794876,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9395830631256104,0.210876852273941,0.1997528076171875,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9961433410644532,0.3150855302810669,0.1770263910293579,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8620955944061279,0.165517196059227,0.1569561660289764,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8071988821029663,0.1343049854040146,0.6056515574455261,285.0489807128906,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2440795898437,285.04473876953125,1.0,0.2900440692901611,1.0,1.0,0.0,1.0,-1.5821716785430908,1.5821696519851685,2.046642293862533e-06,1.2154242992401123,0.9489861130714417,0.9489861130714417,0.0,33.00909423828125,37.0,34826.8828125,0.0,314.7578430175781,1.0,281.84100341796875,284.18603515625,295.6889343261719,297.9630126953125,293.1499938964844,293.1499938964844,281.54998779296875,31141.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401339411735535,1.0,0.0,0.0,3.5549683570861816,3.554990530014038,8.43266377614782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.9384765625,0.0,1394.5843505859375,1895.4371337890625,0.0,1940.72216796875,0.8804589509963989,1.0,0.0,3.0,1.0,0.0
18172980,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9193278551101683,0.2005451768636703,0.1804625689983368,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.939735233783722,0.2122196704149246,0.2011040151119232,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.996535301208496,0.3180342614650726,0.178434282541275,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.862601637840271,0.1668199300765991,0.1582313030958175,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8064654469490051,0.1347731649875641,0.6078524589538574,284.87139892578125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2521057128906,284.8802795410156,1.0,0.2918300330638885,1.0,1.0,0.0,1.0,-1.5915677547454834,1.591565728187561,2.06957656700979e-06,1.2228004932403564,0.81695955991745,0.81695955991745,0.0,33.3946533203125,40.0,35452.20703125,0.0,320.381103515625,1.0,281.5580139160156,284.0186767578125,295.7994079589844,298.1591796875,293.1499938964844,293.1499938964844,281.8500061035156,40437.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427025437355042,1.0,0.0,0.0,3.432955980300904,3.432978630065918,7.86375153438712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.1953125,0.0,1336.064208984375,1895.4371337890625,0.0,1962.658203125,0.8601565361022949,1.0,0.0,3.0,1.0,0.0
18173040,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9193278551101683,0.2005451768636703,0.1804625689983368,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.939735233783722,0.2122196704149246,0.2011040151119232,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.996535301208496,0.3180342614650726,0.178434282541275,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.862601637840271,0.1668199300765991,0.1582313030958175,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8064654469490051,0.1347731649875641,0.6078524589538574,284.87139892578125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2521057128906,284.8802795410156,1.0,0.2918300330638885,1.0,1.0,0.0,1.0,-1.5915677547454834,1.591565728187561,2.06957656700979e-06,1.2228004932403564,0.81695955991745,0.81695955991745,0.0,33.3946533203125,40.0,35452.20703125,0.0,320.381103515625,1.0,281.5580139160156,284.0186767578125,295.7994079589844,298.1591796875,293.1499938964844,293.1499938964844,281.8500061035156,40437.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427025437355042,1.0,0.0,0.0,3.432955980300904,3.432978630065918,7.86375153438712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.1953125,0.0,1336.064208984375,1895.4371337890625,0.0,1962.658203125,0.8601565361022949,1.0,0.0,3.0,1.0,0.0
18173100,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9182284474372864,0.2016215473413467,0.1812473535537719,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9383134245872498,0.2131168097257614,0.2018083482980728,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9969664812088012,0.3194170594215393,0.1800864189863205,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8617181777954102,0.1676748842000961,0.1589206457138061,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8050406575202942,0.1351834535598755,0.6092249751091003,285.0296325683594,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2564392089844,285.0494384765625,1.0,0.2931257784366607,1.0,1.0,0.0,1.0,-1.597812533378601,1.5978105068206787,2.084917923639296e-06,1.2277107238769531,0.9193531274795532,0.9193531274795532,0.0,33.75862121582031,40.0,35063.63671875,0.0,324.4449768066406,1.0,281.796630859375,284.1908874511719,295.7237548828125,297.97003173828125,293.1499938964844,293.1499938964844,281.8500061035156,34019.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426275610923767,1.0,0.0,0.0,3.4818389415740967,3.481860876083374,8.089294283308845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.3388671875,0.0,1339.87060546875,1895.4371337890625,0.0,1962.016357421875,0.8692589402198792,1.0,0.0,3.0,1.0,0.0
18173160,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9181620478630066,0.20297372341156,0.1823782920837402,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9377729892730712,0.2142554670572281,0.2028016448020935,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9973115921020508,0.3209398686885834,0.1815028935670852,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8615622520446777,0.1687398105859756,0.1598548144102096,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8043472170829773,0.1357824355363845,0.6115986108779907,285.062744140625,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2628479003906,285.0598449707031,1.0,0.2946962118148803,1.0,1.0,0.0,1.0,-1.6060329675674438,1.606030821800232,2.105243311234517e-06,1.2341926097869873,0.97730952501297,0.97730952501297,0.0,34.13230895996094,43.0,35398.49609375,0.0,329.55059814453125,1.0,281.8414001464844,284.18048095703125,295.7162780761719,298.0204162597656,293.1499938964844,293.1499938964844,281.54998779296875,30909.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427375316619873,1.0,0.0,0.0,3.621368169784546,3.62139105796814,8.750616871111561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.69775390625,0.0,1463.7554931640625,1895.4371337890625,0.0,1962.9576416015625,0.8953466415405273,1.0,0.0,3.0,1.0,0.0
18173220,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.914326786994934,0.2049461603164672,0.1843854784965515,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9332423210144044,0.21610127389431,0.2047109156847,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9983139038085938,0.3228986859321594,0.1862984448671341,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8586245179176331,0.1705667525529861,0.1617090851068496,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.800508975982666,0.1367543935775756,0.6164682507514954,284.8752746582031,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.267578125,284.8818359375,1.0,0.2985066473484039,1.0,1.0,0.0,1.0,-1.624564290046692,1.62456214427948,2.15158547689498e-06,1.2488585710525513,0.8473471999168396,0.8473471999168396,0.0,35.24495315551758,46.0,36294.00390625,0.0,341.9822692871094,1.0,281.55718994140625,283.9903564453125,295.83233642578125,298.23931884765625,293.1499938964844,293.1499938964844,281.8500061035156,39019.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458072900772095,1.0,0.0,0.0,3.556811809539795,3.556835412979126,8.441411409876309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.16552734375,0.0,1453.9578857421875,1895.4371337890625,0.0,1989.289794921875,0.8861379027366638,1.0,0.0,3.0,1.0,0.0
18173280,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.914326786994934,0.2049461603164672,0.1843854784965515,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9332423210144044,0.21610127389431,0.2047109156847,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9983139038085938,0.3228986859321594,0.1862984448671341,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8586245179176331,0.1705667525529861,0.1617090851068496,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.800508975982666,0.1367543935775756,0.6164682507514954,284.8752746582031,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.267578125,284.8818359375,1.0,0.2985066473484039,1.0,1.0,0.0,1.0,-1.624564290046692,1.62456214427948,2.15158547689498e-06,1.2488585710525513,0.8473471999168396,0.8473471999168396,0.0,35.24495315551758,46.0,36294.00390625,0.0,341.9822692871094,1.0,281.55718994140625,283.9903564453125,295.83233642578125,298.23931884765625,293.1499938964844,293.1499938964844,281.8500061035156,39019.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458072900772095,1.0,0.0,0.0,3.556811809539795,3.556835412979126,8.441411409876309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.16552734375,0.0,1453.9578857421875,1895.4371337890625,0.0,1989.289794921875,0.8861379027366638,1.0,0.0,3.0,1.0,0.0
18173340,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9086248874664308,0.20761738717556,0.1865448057651519,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9265934824943542,0.2184876948595047,0.2067779749631881,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9990000128746032,0.3245921730995178,0.1924094408750534,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.854132890701294,0.1728535890579223,0.1637214720249176,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7951396107673645,0.1380915492773056,0.6219160556793213,285.0770263671875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2738037109375,285.0754699707031,1.0,0.3030475974082947,1.0,1.0,0.0,1.0,-1.645929217338562,1.64592707157135,2.205761347795488e-06,1.2657294273376465,1.0,1.0,0.0,36.68965530395508,49.0,36233.625,0.0,357.0938415527344,1.0,281.8425598144531,284.1690673828125,295.74810791015625,298.1026611328125,293.1499938964844,293.1499938964844,281.54998779296875,31314.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746497631072998,1.0,0.0,0.0,3.7247214317321777,3.724745512008667,9.25722645206406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.84326171875,0.0,1582.1219482421875,1895.4371337890625,0.0,1995.2281494140625,0.9188029170036316,1.0,0.0,3.0,1.0,0.0
18173400,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9086248874664308,0.20761738717556,0.1865448057651519,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9265934824943542,0.2184876948595047,0.2067779749631881,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9990000128746032,0.3245921730995178,0.1924094408750534,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.854132890701294,0.1728535890579223,0.1637214720249176,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7951396107673645,0.1380915492773056,0.6219160556793213,285.0770263671875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2738037109375,285.0754699707031,1.0,0.3030475974082947,1.0,1.0,0.0,1.0,-1.645929217338562,1.64592707157135,2.205761347795488e-06,1.2657294273376465,1.0,1.0,0.0,36.68965530395508,49.0,36233.625,0.0,357.0938415527344,1.0,281.8425598144531,284.1690673828125,295.74810791015625,298.1026611328125,293.1499938964844,293.1499938964844,281.54998779296875,31314.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746497631072998,1.0,0.0,0.0,3.7247214317321777,3.724745512008667,9.25722645206406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.84326171875,0.0,1582.1219482421875,1895.4371337890625,0.0,1995.2281494140625,0.9188029170036316,1.0,0.0,3.0,1.0,0.0
18173460,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9017598628997804,0.2098002731800079,0.1887791156768798,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.918498396873474,0.2206366062164306,0.2090122103691101,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.3252622783184051,0.1994302570819854,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8486033082008362,0.174988105893135,0.1659062206745147,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7887807488441467,0.139324277639389,0.6281410455703735,284.8854064941406,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.27447509765625,284.8888854980469,1.0,0.3082230985164642,1.0,1.0,0.0,1.0,-1.669820785522461,1.6698185205459597,2.267377340103849e-06,1.2846193313598633,0.8893348574638367,0.8893348574638367,0.0,38.44573211669922,52.0,37335.25390625,0.0,374.8213195800781,1.0,281.5574035644531,283.96270751953125,295.86053466796875,298.3294677734375,293.1499938964844,293.1499938964844,281.8500061035156,37570.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502915263175964,1.0,0.0,0.0,3.706141948699951,3.7061667442321777,9.16510373372148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.11083984375,0.0,1608.4642333984375,1895.4371337890625,0.0,2027.97412109375,0.9182265400886536,1.0,0.0,3.0,1.0,0.0
18173520,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9017598628997804,0.2098002731800079,0.1887791156768798,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.918498396873474,0.2206366062164306,0.2090122103691101,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.3252622783184051,0.1994302570819854,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8486033082008362,0.174988105893135,0.1659062206745147,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7887807488441467,0.139324277639389,0.6281410455703735,284.8854064941406,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.27447509765625,284.8888854980469,1.0,0.3082230985164642,1.0,1.0,0.0,1.0,-1.669820785522461,1.6698185205459597,2.267377340103849e-06,1.2846193313598633,0.8893348574638367,0.8893348574638367,0.0,38.44573211669922,52.0,37335.25390625,0.0,374.8213195800781,1.0,281.5574035644531,283.96270751953125,295.86053466796875,298.3294677734375,293.1499938964844,293.1499938964844,281.8500061035156,37570.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502915263175964,1.0,0.0,0.0,3.706141948699951,3.7061667442321777,9.16510373372148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.11083984375,0.0,1608.4642333984375,1895.4371337890625,0.0,2027.97412109375,0.9182265400886536,1.0,0.0,3.0,1.0,0.0
18173580,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8941605091094971,0.2126370817422866,0.1911017745733261,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.909587025642395,0.223274365067482,0.2113374471664428,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9990000128746032,0.3256897032260895,0.2070832103490829,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8423417806625366,0.1775299161672592,0.1681819707155227,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.7816410660743713,0.140870451927185,0.6346384286880493,285.0945129394531,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2780456542969,285.09649658203125,1.0,0.3138406574726105,1.0,1.0,0.0,1.0,-1.6951208114624023,1.6951185464859009,2.333698830625508e-06,1.304553747177124,1.0,1.0,0.0,40.472293853759766,40.0,37137.0859375,0.0,394.58892822265625,1.0,281.8432312011719,284.1628723144531,295.7710266113281,298.1830444335937,293.1499938964844,293.1499938964844,281.54998779296875,32947.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517352104187012,1.0,0.0,0.0,3.824181318283081,3.824206590652466,9.758211945154471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.51611328125,0.0,1711.7965087890625,1895.4371337890625,0.0,2040.48193359375,0.9421331882476808,1.0,0.0,3.0,1.0,0.0
18173640,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8941605091094971,0.2126370817422866,0.1911017745733261,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.909587025642395,0.223274365067482,0.2113374471664428,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9990000128746032,0.3256897032260895,0.2070832103490829,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8423417806625366,0.1775299161672592,0.1681819707155227,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.7816410660743713,0.140870451927185,0.6346384286880493,285.0945129394531,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2780456542969,285.09649658203125,1.0,0.3138406574726105,1.0,1.0,0.0,1.0,-1.6951208114624023,1.6951185464859009,2.333698830625508e-06,1.304553747177124,1.0,1.0,0.0,40.472293853759766,40.0,37137.0859375,0.0,394.58892822265625,1.0,281.8432312011719,284.1628723144531,295.7710266113281,298.1830444335937,293.1499938964844,293.1499938964844,281.54998779296875,32947.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517352104187012,1.0,0.0,0.0,3.824181318283081,3.824206590652466,9.758211945154471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.51611328125,0.0,1711.7965087890625,1895.4371337890625,0.0,2040.48193359375,0.9421331882476808,1.0,0.0,3.0,1.0,0.0
18173700,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8980187773704529,0.2139811962842941,0.1924325227737426,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9136059284210204,0.2245888859033584,0.2126546949148178,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.3260279893875122,0.2059216648340225,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8458518981933594,0.1788097321987152,0.1694470793008804,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7847153544425964,0.141665518283844,0.6383887529373169,284.96063232421875,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.28057861328125,284.9384155273437,1.0,0.3144563734531402,1.0,1.0,0.0,1.0,-1.7029377222061155,1.7029353380203247,2.354586285946425e-06,1.3108395338058472,0.97854346036911,0.97854346036911,0.0,40.40911102294922,40.0,38175.1328125,0.0,398.8060607910156,1.0,281.5931091308594,283.9760437011719,295.854248046875,298.4137268066406,293.1499938964844,293.1499938964844,281.54998779296875,33839.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539492845535278,1.0,0.0,0.0,3.86064338684082,3.860668897628784,9.945180181603064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.34521484375,0.0,1763.2950439453125,1895.4371337890625,0.0,2059.714599609375,0.9507697820663452,1.0,0.0,3.0,1.0,0.0
18173760,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9056456089019777,0.2150056213140487,0.1934329122304916,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9221815466880798,0.2256779670715332,0.2137357890605926,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.3268620073795318,0.2019267678260803,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8528434038162231,0.1799113303422927,0.1705235093832016,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7912003397941589,0.1423202157020568,0.6414269804954529,284.89263916015625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2822570800781,284.8927917480469,1.0,0.313877671957016,1.0,1.0,0.0,1.0,-1.7055857181549072,1.7055833339691162,2.3617058104719035e-06,1.3129830360412598,0.921310305595398,0.921310305595398,0.0,39.682498931884766,43.0,38107.13671875,0.0,398.1944580078125,1.0,281.555908203125,283.9374084472656,295.8709716796875,298.395751953125,293.1499938964844,293.1499938964844,281.25,36978.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561318278312683,1.0,0.0,0.0,3.823307037353516,3.8233327865600586,9.753749736773898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.6865234375,0.0,1742.330078125,1895.4371337890625,0.0,2078.731201171875,0.9440990686416626,1.0,0.0,3.0,1.0,0.0
18173820,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9114834070205688,0.2169951051473617,0.1951800435781479,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.9285829663276672,0.2277872413396835,0.2157032340764999,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9990000128746032,0.3296952843666076,0.2001383751630783,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8585195541381836,0.1820636540651321,0.1725342720746994,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7959304451942444,0.1436061561107635,0.6470710039138794,284.8340759277344,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.287841796875,284.8503112792969,1.0,0.3155950009822845,1.0,1.0,0.0,1.0,-1.7170816659927368,1.7170792818069458,2.392335773038212e-06,1.3219422101974487,0.7943045496940613,0.7943045496940613,0.0,39.58658599853516,46.0,38250.68359375,0.0,404.4578552246094,1.0,281.25750732421875,283.90728759765625,295.8914794921875,298.4416809082031,293.1499938964844,293.1499938964844,281.54998779296875,45680.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612953186035156,1.0,0.0,0.0,3.435246706008911,3.4352705478668213,7.874249376982334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.4501953125,0.0,1375.2796630859375,1895.4371337890625,0.0,2123.94384765625,0.8668608665466309,1.0,0.0,3.0,1.0,0.0
