time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173880,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9114834070205688,0.2169951051473617,0.1951800435781479,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.9285829663276672,0.2277872413396835,0.2157032340764999,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9990000128746032,0.3296952843666076,0.2001383751630783,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8585195541381836,0.1820636540651321,0.1725342720746994,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7959304451942444,0.1436061561107635,0.6470710039138794,284.8340759277344,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.287841796875,284.8503112792969,1.0,0.3155950009822845,1.0,1.0,0.0,1.0,-1.7170816659927368,1.7170792818069458,2.392335773038212e-06,1.3219422101974487,0.7943045496940613,0.7943045496940613,0.0,39.58658599853516,46.0,38250.68359375,0.0,404.4578552246094,1.0,281.25750732421875,283.90728759765625,295.8914794921875,298.4416809082031,293.1499938964844,293.1499938964844,281.54998779296875,45680.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612953186035156,1.0,0.0,0.0,3.435246706008911,3.4352705478668213,7.874249376982334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.4501953125,0.0,1375.2796630859375,1895.4371337890625,0.0,2123.94384765625,0.8668608665466309,1.0,0.0,3.0,1.0,0.0
18173940,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.916541337966919,0.2202517241239547,0.1978015601634979,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9334583878517152,0.2308587431907653,0.2183461934328079,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.3337836861610412,0.1998712867498397,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8630827069282532,0.1850107759237289,0.175103560090065,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7996227145195007,0.1455803662538528,0.6550178527832031,285.0354309082031,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3036499023437,285.0333251953125,1.0,0.3185558617115021,1.0,1.0,0.0,1.0,-1.7357035875320437,1.735701084136963,2.442592858642456e-06,1.336553931236267,0.94492906332016,0.94492906332016,0.0,39.94021987915039,49.0,38167.50390625,0.0,416.2635803222656,1.0,281.5413818359375,284.0717163085937,295.7525939941406,298.2375793457031,293.1499938964844,293.1499938964844,281.25,32333.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763136088848114,1.0,0.0,0.0,3.6080517768859854,3.60807466506958,8.686379828759527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.12646484375,0.0,1459.8824462890625,1895.4371337890625,0.0,2140.13525390625,0.8932932019233704,1.0,0.0,3.0,1.0,0.0
18174000,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.916541337966919,0.2202517241239547,0.1978015601634979,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9334583878517152,0.2308587431907653,0.2183461934328079,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.3337836861610412,0.1998712867498397,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8630827069282532,0.1850107759237289,0.175103560090065,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7996227145195007,0.1455803662538528,0.6550178527832031,285.0354309082031,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3036499023437,285.0333251953125,1.0,0.3185558617115021,1.0,1.0,0.0,1.0,-1.7357035875320437,1.735701084136963,2.442592858642456e-06,1.336553931236267,0.94492906332016,0.94492906332016,0.0,39.94021987915039,49.0,38167.50390625,0.0,416.2635803222656,1.0,281.5413818359375,284.0717163085937,295.7525939941406,298.2375793457031,293.1499938964844,293.1499938964844,281.25,32333.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763136088848114,1.0,0.0,0.0,3.6080517768859854,3.60807466506958,8.686379828759527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.12646484375,0.0,1459.8824462890625,1895.4371337890625,0.0,2140.13525390625,0.8932932019233704,1.0,0.0,3.0,1.0,0.0
18174060,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9178269505500792,0.2228884547948837,0.2004047334194183,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9346174597740172,0.2336229234933853,0.2211194783449173,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.3371972739696502,0.2018298506736755,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8647885322570801,0.1877422928810119,0.1778149455785751,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8007137179374695,0.1474433094263076,0.6638520359992981,284.8866882324219,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3133544921875,284.895263671875,1.0,0.3225832879543304,1.0,1.0,0.0,1.0,-1.758372783660889,1.758370280265808,2.5047127110156e-06,1.354400396347046,0.8308971524238586,0.8308971524238586,0.0,40.81354522705078,52.0,38936.8125,0.0,432.26898193359375,1.0,281.2577209472656,283.9244079589844,295.821044921875,298.3976135253906,293.1499938964844,293.1499938964844,281.54998779296875,40096.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675117254257202,1.0,0.0,0.0,3.481297254562378,3.481320381164551,8.086778393590066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.40478515625,0.0,1382.690673828125,1895.4371337890625,0.0,2178.7744140625,0.8709861636161804,1.0,0.0,3.0,1.0,0.0
18174120,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9178269505500792,0.2228884547948837,0.2004047334194183,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9346174597740172,0.2336229234933853,0.2211194783449173,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.3371972739696502,0.2018298506736755,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8647885322570801,0.1877422928810119,0.1778149455785751,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8007137179374695,0.1474433094263076,0.6638520359992981,284.8866882324219,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3133544921875,284.895263671875,1.0,0.3225832879543304,1.0,1.0,0.0,1.0,-1.758372783660889,1.758370280265808,2.5047127110156e-06,1.354400396347046,0.8308971524238586,0.8308971524238586,0.0,40.81354522705078,52.0,38936.8125,0.0,432.26898193359375,1.0,281.2577209472656,283.9244079589844,295.821044921875,298.3976135253906,293.1499938964844,293.1499938964844,281.54998779296875,40096.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675117254257202,1.0,0.0,0.0,3.481297254562378,3.481320381164551,8.086778393590066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.40478515625,0.0,1382.690673828125,1895.4371337890625,0.0,2178.7744140625,0.8709861636161804,1.0,0.0,3.0,1.0,0.0
18174180,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9166721701622008,0.2262232899665832,0.2031669616699218,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9332351684570312,0.2369160503149032,0.2240471094846725,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9990000128746032,0.3405037522315979,0.2053493559360504,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8644824028015137,0.1909147500991821,0.1806658953428268,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7999169230461121,0.1496631056070327,0.6732562184333801,285.0693359375,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3251037597656,285.0666198730469,1.0,0.3274229168891907,1.0,1.0,0.0,1.0,-1.7841424942016602,1.78413987159729,2.5764143174455967e-06,1.3746358156204224,0.993528425693512,0.993528425693512,0.0,42.08028793334961,55.0,38935.66796875,0.0,451.7551879882813,1.0,281.5421142578125,284.0784912109375,295.7108459472656,298.2344970703125,293.1499938964844,293.1499938964844,281.25,31034.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769353985786438,1.0,0.0,0.0,3.673354625701904,3.673377990722656,9.003658760775579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.33056640625,0.0,1521.9140625,1895.4371337890625,0.0,2195.103759765625,0.9070316553115844,1.0,0.0,3.0,1.0,0.0
18174240,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9166721701622008,0.2262232899665832,0.2031669616699218,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9332351684570312,0.2369160503149032,0.2240471094846725,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9990000128746032,0.3405037522315979,0.2053493559360504,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8644824028015137,0.1909147500991821,0.1806658953428268,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7999169230461121,0.1496631056070327,0.6732562184333801,285.0693359375,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3251037597656,285.0666198730469,1.0,0.3274229168891907,1.0,1.0,0.0,1.0,-1.7841424942016602,1.78413987159729,2.5764143174455967e-06,1.3746358156204224,0.993528425693512,0.993528425693512,0.0,42.08028793334961,55.0,38935.66796875,0.0,451.7551879882813,1.0,281.5421142578125,284.0784912109375,295.7108459472656,298.2344970703125,293.1499938964844,293.1499938964844,281.25,31034.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769353985786438,1.0,0.0,0.0,3.673354625701904,3.673377990722656,9.003658760775579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.33056640625,0.0,1521.9140625,1895.4371337890625,0.0,2195.103759765625,0.9070316553115844,1.0,0.0,3.0,1.0,0.0
18174300,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9158083200454712,0.2276998460292816,0.2046744376420974,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9322389364242554,0.2384741604328155,0.2256454825401306,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.3418261706829071,0.2073969691991806,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8640962839126587,0.1924400925636291,0.182210773229599,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7993297576904297,0.1507381498813629,0.6784723401069641,284.91973876953125,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3289794921875,284.9008178710937,1.0,0.3301252722740173,1.0,1.0,0.0,1.0,-1.7984482049942017,1.7984455823898315,2.616771098473692e-06,1.3858883380889893,0.9132239818572998,0.9132239818572998,0.0,42.81719207763672,55.0,39998.37890625,0.0,462.8988342285156,1.0,281.2962951660156,283.8876037597656,295.7857971191406,298.4579772949219,293.1499938964844,293.1499938964844,281.25,33893.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717309594154358,1.0,0.0,0.0,3.713350534439087,3.713374614715576,9.200791168950672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.18359375,0.0,1588.763916015625,1895.4371337890625,0.0,2216.224609375,0.9162682890892028,1.0,0.0,3.0,1.0,0.0
18174360,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9127862453460692,0.2288914024829864,0.2058514356613159,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9291924238204956,0.2398269921541214,0.2270133048295974,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.3426341712474823,0.2104194462299347,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8620911836624146,0.1937979310750961,0.1835727989673614,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7971935868263245,0.1516703218221664,0.6830019354820251,284.88653564453125,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3292236328125,284.8917541503906,1.0,0.332941472530365,1.0,1.0,0.0,1.0,-1.8122076988220213,1.812205076217652,2.6559400794212702e-06,1.39670991897583,0.8707529902458191,0.8707529902458191,0.0,43.75125503540039,58.0,39997.34765625,0.0,474.465087890625,1.0,281.257080078125,283.8852233886719,295.794921875,298.4309997558594,293.1499938964844,293.1499938964844,281.54998779296875,38125.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740505337715149,1.0,0.0,0.0,3.631596326828003,3.6316206455230713,8.800117257123929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.412109375,0.0,1528.6123046875,1895.4371337890625,0.0,2236.8916015625,0.902234673500061,1.0,0.0,3.0,1.0,0.0
18174420,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9077998995780944,0.2322614639997482,0.2086373418569564,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9238147735595704,0.2432431131601333,0.2300627827644348,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.3444961309432983,0.2164468318223953,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8586464524269104,0.197095513343811,0.1865518540143966,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7934185862541199,0.1539850085973739,0.6929177641868591,285.0808410644531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3359680175781,285.080810546875,1.0,0.3389335870742798,1.0,1.0,0.0,1.0,-1.8419328927993768,1.8419301509857176,2.741650632742676e-06,1.420020341873169,1.0,1.0,0.0,45.7025032043457,61.0,39872.50390625,0.0,499.7970581054688,1.0,281.54296875,284.0631408691406,295.6879577636719,298.26837158203125,293.1499938964844,293.1499938964844,281.25,32195.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763442397117615,1.0,0.0,0.0,3.781385898590088,3.781410455703736,9.541030294712982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.36083984375,0.0,1654.8226318359375,1895.4371337890625,0.0,2257.3798828125,0.9318439364433287,1.0,0.0,3.0,1.0,0.0
18174480,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9077998995780944,0.2322614639997482,0.2086373418569564,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9238147735595704,0.2432431131601333,0.2300627827644348,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.3444961309432983,0.2164468318223953,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8586464524269104,0.197095513343811,0.1865518540143966,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7934185862541199,0.1539850085973739,0.6929177641868591,285.0808410644531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3359680175781,285.080810546875,1.0,0.3389335870742798,1.0,1.0,0.0,1.0,-1.8419328927993768,1.8419301509857176,2.741650632742676e-06,1.420020341873169,1.0,1.0,0.0,45.7025032043457,61.0,39872.50390625,0.0,499.7970581054688,1.0,281.54296875,284.0631408691406,295.6879577636719,298.26837158203125,293.1499938964844,293.1499938964844,281.25,32195.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763442397117615,1.0,0.0,0.0,3.781385898590088,3.781410455703736,9.541030294712982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.36083984375,0.0,1654.8226318359375,1895.4371337890625,0.0,2257.3798828125,0.9318439364433287,1.0,0.0,3.0,1.0,0.0
18174540,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9023095965385436,0.2350647747516632,0.2114597856998443,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.917770504951477,0.2463486641645431,0.2332277446985244,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.3452684581279754,0.2231772392988205,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8546732068061829,0.20015749335289,0.1896441727876663,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7891598343849182,0.1561285853385925,0.7033461332321167,284.8970947265625,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3373107910156,284.9002990722656,1.0,0.3453499972820282,1.0,1.0,0.0,1.0,-1.8734406232833865,1.873437762260437,2.8342985842755297e-06,1.4447585344314575,0.9129350781440736,0.9129350781440736,0.0,47.90031814575195,49.0,41126.2109375,0.0,527.8868408203125,1.0,281.2559814453125,283.8578796386719,295.7705383300781,298.4727478027344,293.1499938964844,293.1499938964844,280.95001220703125,36998.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814676761627197,1.0,0.0,0.0,3.7742936611175537,3.7743191719055176,9.505274647381156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.5107421875,0.0,1683.6224365234375,1895.4371337890625,0.0,2303.327880859375,0.9333325028419496,1.0,0.0,3.0,1.0,0.0
18174600,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9023095965385436,0.2350647747516632,0.2114597856998443,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.917770504951477,0.2463486641645431,0.2332277446985244,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.3452684581279754,0.2231772392988205,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8546732068061829,0.20015749335289,0.1896441727876663,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7891598343849182,0.1561285853385925,0.7033461332321167,284.8970947265625,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3373107910156,284.9002990722656,1.0,0.3453499972820282,1.0,1.0,0.0,1.0,-1.8734406232833865,1.873437762260437,2.8342985842755297e-06,1.4447585344314575,0.9129350781440736,0.9129350781440736,0.0,47.90031814575195,49.0,41126.2109375,0.0,527.8868408203125,1.0,281.2559814453125,283.8578796386719,295.7705383300781,298.4727478027344,293.1499938964844,293.1499938964844,280.95001220703125,36998.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814676761627197,1.0,0.0,0.0,3.7742936611175537,3.7743191719055176,9.505274647381156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.5107421875,0.0,1683.6224365234375,1895.4371337890625,0.0,2303.327880859375,0.9333325028419496,1.0,0.0,3.0,1.0,0.0
18174660,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9121487736701964,0.2375013083219528,0.2135860174894333,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9289599061012268,0.2491509169340133,0.2358301132917404,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9990000128746032,0.3461988270282745,0.2187322378158569,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8642237186431885,0.2029584348201751,0.1922521293163299,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7978817224502563,0.1580432653427124,0.7117719650268555,284.8504638671875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3330383300781,284.8626403808594,1.0,0.3460561633110046,1.0,1.0,0.0,1.0,-1.887046813964844,1.8870439529418943,2.875103973565274e-06,1.4556130170822144,0.8035569787025452,0.8035569787025452,0.0,47.27157974243164,37.0,41345.875,0.0,535.212890625,1.0,280.9577331542969,283.82037353515625,295.7834167480469,298.5233764648437,293.1499938964844,293.1499938964844,281.25,44175.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874153852462769,1.0,0.0,0.0,3.441694498062134,3.4417178630828857,7.903835808065196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.09521484375,0.0,1371.214111328125,1895.4371337890625,0.0,2356.967041015625,0.8669657111167908,1.0,0.0,3.0,1.0,0.0
18174720,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9121487736701964,0.2375013083219528,0.2135860174894333,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9289599061012268,0.2491509169340133,0.2358301132917404,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9990000128746032,0.3461988270282745,0.2187322378158569,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8642237186431885,0.2029584348201751,0.1922521293163299,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7978817224502563,0.1580432653427124,0.7117719650268555,284.8504638671875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3330383300781,284.8626403808594,1.0,0.3460561633110046,1.0,1.0,0.0,1.0,-1.887046813964844,1.8870439529418943,2.875103973565274e-06,1.4556130170822144,0.8035569787025452,0.8035569787025452,0.0,47.27157974243164,37.0,41345.875,0.0,535.212890625,1.0,280.9577331542969,283.82037353515625,295.7834167480469,298.5233764648437,293.1499938964844,293.1499938964844,281.25,44175.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874153852462769,1.0,0.0,0.0,3.441694498062134,3.4417178630828857,7.903835808065196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.09521484375,0.0,1371.214111328125,1895.4371337890625,0.0,2356.967041015625,0.8669657111167908,1.0,0.0,3.0,1.0,0.0
18174780,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9463000893592834,0.24115751683712,0.21645088493824,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.962519645690918,0.252860963344574,0.2389551103115081,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.3526428937911987,0.201372891664505,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8933674693107605,0.206514835357666,0.1952710449695587,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8234326243400574,0.1605888605117797,0.7216998338699341,285.015869140625,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.35400390625,285.01226806640625,1.0,0.3426532745361328,1.0,1.0,0.0,1.0,-1.888943791389465,1.888940930366516,2.8808585739170667e-06,1.4571539163589478,0.9290447235107422,0.9290447235107422,0.0,43.76531600952149,55.0,40881.01171875,0.0,525.24609375,1.0,281.2413635253906,283.9619140625,295.6341247558594,298.2938842773437,293.1499938964844,293.1499938964844,280.95001220703125,32877.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900521755218506,1.0,0.0,0.0,3.5953729152679443,3.595395803451538,8.625438567833044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.0322265625,0.0,1450.2218017578125,1895.4371337890625,0.0,2380.8447265625,0.8906581401824951,1.0,0.0,3.0,1.0,0.0
18174840,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9463000893592834,0.24115751683712,0.21645088493824,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.962519645690918,0.252860963344574,0.2389551103115081,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.3526428937911987,0.201372891664505,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8933674693107605,0.206514835357666,0.1952710449695587,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8234326243400574,0.1605888605117797,0.7216998338699341,285.015869140625,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.35400390625,285.01226806640625,1.0,0.3426532745361328,1.0,1.0,0.0,1.0,-1.888943791389465,1.888940930366516,2.8808585739170667e-06,1.4571539163589478,0.9290447235107422,0.9290447235107422,0.0,43.76531600952149,55.0,40881.01171875,0.0,525.24609375,1.0,281.2413635253906,283.9619140625,295.6341247558594,298.2938842773437,293.1499938964844,293.1499938964844,280.95001220703125,32877.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900521755218506,1.0,0.0,0.0,3.5953729152679443,3.595395803451538,8.625438567833044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.0322265625,0.0,1450.2218017578125,1895.4371337890625,0.0,2380.8447265625,0.8906581401824951,1.0,0.0,3.0,1.0,0.0
18174900,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9530552625656128,0.2427669316530227,0.2180413156747818,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9687637090682985,0.2546221613883972,0.2407030612230301,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.3571819365024566,0.198883980512619,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.899695634841919,0.2082317471504211,0.1969552040100097,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.828565239906311,0.1618555337190628,0.727523684501648,284.8758239746094,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3664245605469,284.8633117675781,1.0,0.3444272577762604,1.0,1.0,0.0,1.0,-1.898962020874024,1.8989591598510744,2.9106083729857346e-06,1.4647586345672607,0.8375279307365417,0.8375279307365417,0.0,43.53121566772461,55.0,41654.92578125,0.0,531.3970947265625,1.0,280.9987487792969,283.7978820800781,295.6854553222656,298.47442626953125,293.1499938964844,293.1499938964844,280.95001220703125,37321.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792509138584137,1.0,0.0,0.0,3.569392442703247,3.569415807723999,8.501232287017046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.58154296875,0.0,1454.9970703125,1895.4371337890625,0.0,2403.14501953125,0.8856149911880493,1.0,0.0,3.0,1.0,0.0
18174960,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9490727186203004,0.2441964447498321,0.2193762809038162,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9652466773986816,0.2562594711780548,0.2422951906919479,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.3607029020786285,0.202528491616249,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8967370986938477,0.2098473310470581,0.1985249370336532,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8260167241096497,0.1630569249391555,0.7330772876739502,284.8975524902344,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3749389648437,284.9065246582031,1.0,0.3479482531547546,1.0,1.0,0.0,1.0,-1.9154002666473389,1.9153972864151,2.960252231787308e-06,1.4775515794754028,0.8259601593017578,0.8259601593017578,0.0,44.62332534790039,73.0,41565.5546875,0.0,546.4232788085938,1.0,280.95849609375,283.84765625,295.6728210449219,298.4097900390625,293.1499938964844,293.1499938964844,281.25,40218.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947084307670593,1.0,0.0,0.0,3.4314606189727783,3.431483268737793,7.856901902414393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.87744140625,0.0,1333.0257568359375,1895.4371337890625,0.0,2423.1474609375,0.8608293533325195,1.0,0.0,3.0,1.0,0.0
18175020,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9251450300216676,0.2480796128511428,0.2227281033992767,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.942408800125122,0.2602969408035278,0.2460286021232605,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.3646485805511474,0.2198481261730194,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8774012327194214,0.2137138694524765,0.2021349370479583,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8093747496604919,0.1659678071737289,0.746106743812561,285.0762634277344,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3860778808594,285.0750732421875,1.0,0.3595788776874542,1.0,1.0,0.0,1.0,-1.9646751880645752,1.9646720886230469,3.1119991490413668e-06,1.5159448385238647,0.9915856719017028,0.9915856719017028,0.0,49.41946029663086,91.0,41945.453125,0.0,597.9957275390625,1.0,281.2418518066406,283.9935913085937,295.5622253417969,298.258056640625,293.1499938964844,293.1499938964844,280.95001220703125,30728.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968946099281311,1.0,0.0,0.0,3.646184206008911,3.646207332611084,8.870957799445023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.76171875,0.0,1489.524658203125,1895.4371337890625,0.0,2443.067626953125,0.9007123708724976,1.0,0.0,3.0,1.0,0.0
18175080,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9251450300216676,0.2480796128511428,0.2227281033992767,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.942408800125122,0.2602969408035278,0.2460286021232605,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.3646485805511474,0.2198481261730194,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8774012327194214,0.2137138694524765,0.2021349370479583,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8093747496604919,0.1659678071737289,0.746106743812561,285.0762634277344,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3860778808594,285.0750732421875,1.0,0.3595788776874542,1.0,1.0,0.0,1.0,-1.9646751880645752,1.9646720886230469,3.1119991490413668e-06,1.5159448385238647,0.9915856719017028,0.9915856719017028,0.0,49.41946029663086,91.0,41945.453125,0.0,597.9957275390625,1.0,281.2418518066406,283.9935913085937,295.5622253417969,298.258056640625,293.1499938964844,293.1499938964844,280.95001220703125,30728.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968946099281311,1.0,0.0,0.0,3.646184206008911,3.646207332611084,8.870957799445023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.76171875,0.0,1489.524658203125,1895.4371337890625,0.0,2443.067626953125,0.9007123708724976,1.0,0.0,3.0,1.0,0.0
18175140,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8896834850311279,0.2512217462062835,0.2260555177927017,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9046413898468018,0.2638939917087555,0.2498693466186523,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.3620808124542236,0.2485739439725875,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8476108908653259,0.2172255367040634,0.2058672606945037,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7808840870857239,0.1685576289892196,0.7596185207366943,284.9215087890625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3683776855469,284.9269714355469,1.0,0.3759924173355102,1.0,1.0,0.0,1.0,-2.028479814529419,2.0284764766693115,3.3149085538752843e-06,1.5657315254211426,0.9009308218955994,0.9009308218955994,0.0,57.65600204467773,94.0,43729.4609375,0.0,675.4129028320312,1.0,280.956787109375,283.8103942871094,295.6561889648437,298.5002136230469,293.1499938964844,293.1499938964844,281.25,36250.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021565079689026,1.0,0.0,0.0,3.658502340316773,3.658526659011841,8.930998092182563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.26318359375,0.0,1544.5242919921875,1895.4371337890625,0.0,2491.157958984375,0.907249391078949,1.0,0.0,3.0,1.0,0.0
18175200,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8896834850311279,0.2512217462062835,0.2260555177927017,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9046413898468018,0.2638939917087555,0.2498693466186523,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.3620808124542236,0.2485739439725875,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8476108908653259,0.2172255367040634,0.2058672606945037,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7808840870857239,0.1685576289892196,0.7596185207366943,284.9215087890625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3683776855469,284.9269714355469,1.0,0.3759924173355102,1.0,1.0,0.0,1.0,-2.028479814529419,2.0284764766693115,3.3149085538752843e-06,1.5657315254211426,0.9009308218955994,0.9009308218955994,0.0,57.65600204467773,94.0,43729.4609375,0.0,675.4129028320312,1.0,280.956787109375,283.8103942871094,295.6561889648437,298.5002136230469,293.1499938964844,293.1499938964844,281.25,36250.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021565079689026,1.0,0.0,0.0,3.658502340316773,3.658526659011841,8.930998092182563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.26318359375,0.0,1544.5242919921875,1895.4371337890625,0.0,2491.157958984375,0.907249391078949,1.0,0.0,3.0,1.0,0.0
18175260,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8556827902793884,0.2549781501293182,0.2295053452253341,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8696700930595398,0.2678970098495483,0.2538093328475952,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.966477632522583,0.3579841554164886,0.2512823343276977,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8181812167167664,0.2210490107536316,0.209678515791893,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.751981794834137,0.1713402271270752,0.7732358574867249,285.10565185546875,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3670959472656,285.1064453125,1.0,0.3888210356235504,1.0,1.0,0.0,1.0,-2.061609506607056,2.061605930328369,3.4235590646858327e-06,1.591918706893921,1.0,1.0,0.0,67.61868286132812,97.0,43589.79296875,0.0,737.3699340820312,1.0,281.24334716796875,283.97979736328125,295.56951904296875,298.3720397949219,293.1499938964844,293.1499938964844,280.95001220703125,32632.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805524468421936,1.0,0.0,0.0,3.806466579437256,3.8064916133880615,9.668015081842896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.45947265625,0.0,1688.0357666015625,1895.4371337890625,0.0,2522.040771484375,0.937889575958252,1.0,0.0,3.0,1.0,0.0
18175320,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8556827902793884,0.2549781501293182,0.2295053452253341,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8696700930595398,0.2678970098495483,0.2538093328475952,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.966477632522583,0.3579841554164886,0.2512823343276977,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8181812167167664,0.2210490107536316,0.209678515791893,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.751981794834137,0.1713402271270752,0.7732358574867249,285.10565185546875,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3670959472656,285.1064453125,1.0,0.3888210356235504,1.0,1.0,0.0,1.0,-2.061609506607056,2.061605930328369,3.4235590646858327e-06,1.591918706893921,1.0,1.0,0.0,67.61868286132812,97.0,43589.79296875,0.0,737.3699340820312,1.0,281.24334716796875,283.97979736328125,295.56951904296875,298.3720397949219,293.1499938964844,293.1499938964844,280.95001220703125,32632.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805524468421936,1.0,0.0,0.0,3.806466579437256,3.8064916133880615,9.668015081842896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.45947265625,0.0,1688.0357666015625,1895.4371337890625,0.0,2522.040771484375,0.937889575958252,1.0,0.0,3.0,1.0,0.0
18175380,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8368245959281921,0.2580369114875793,0.2328027933835983,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8501532077789307,0.2714635133743286,0.257665604352951,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9363853335380554,0.357085257768631,0.2505399286746979,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.800412654876709,0.2245128601789474,0.2134074121713638,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7362319231033325,0.1738272905349731,0.7864231467247009,284.9134521484375,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.36688232421875,284.91473388671875,1.0,0.3992226421833038,1.0,1.0,0.0,1.0,-2.0895867347717285,2.089583158493042,3.5163495795131894e-06,1.6137505769729614,0.9401576519012452,0.9401576519012452,0.0,75.57560729980469,100.0,44940.37109375,0.0,789.5848999023438,1.0,280.955810546875,283.7596130371094,295.6473693847656,298.5816650390625,293.1499938964844,293.1499938964844,280.6499938964844,36029.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115395903587341,1.0,0.0,0.0,3.829980850219727,3.8300065994262695,9.78783191385446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.31396484375,0.0,1743.0064697265625,1895.4371337890625,0.0,2577.378662109375,0.9452323317527772,1.0,0.0,3.0,1.0,0.0
18175440,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8368245959281921,0.2580369114875793,0.2328027933835983,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8501532077789307,0.2714635133743286,0.257665604352951,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9363853335380554,0.357085257768631,0.2505399286746979,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.800412654876709,0.2245128601789474,0.2134074121713638,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7362319231033325,0.1738272905349731,0.7864231467247009,284.9134521484375,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.36688232421875,284.91473388671875,1.0,0.3992226421833038,1.0,1.0,0.0,1.0,-2.0895867347717285,2.089583158493042,3.5163495795131894e-06,1.6137505769729614,0.9401576519012452,0.9401576519012452,0.0,75.57560729980469,100.0,44940.37109375,0.0,789.5848999023438,1.0,280.955810546875,283.7596130371094,295.6473693847656,298.5816650390625,293.1499938964844,293.1499938964844,280.6499938964844,36029.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115395903587341,1.0,0.0,0.0,3.829980850219727,3.8300065994262695,9.78783191385446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.31396484375,0.0,1743.0064697265625,1895.4371337890625,0.0,2577.378662109375,0.9452323317527772,1.0,0.0,3.0,1.0,0.0
18175500,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.8298285007476807,0.2593117952346802,0.2341218143701553,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8430804014205933,0.2730414271354675,0.259330689907074,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.92461359500885,0.3570826947689056,0.25054931640625,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.7935917973518372,0.2260655164718628,0.2150441855192184,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.7304779887199402,0.1749123632907867,0.7920750379562378,284.80035400390625,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.36474609375,284.7940979003906,1.0,0.4037198424339294,1.0,1.0,0.0,1.0,-2.101937055587769,2.101933479309082,3.557724539859919e-06,1.6233789920806885,0.8367660641670227,0.8367660641670227,0.0,79.04695892333984,100.0,45706.7734375,0.0,812.9010009765625,1.0,280.696044921875,283.62255859375,295.6882019042969,298.7379150390625,293.1499938964844,293.1499938964844,280.6499938964844,40852.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151469826698303,1.0,0.0,0.0,3.7375686168670654,3.737594366073608,9.32119576191326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.37060546875,0.0,1669.96826171875,1895.4371337890625,0.0,2610.669921875,0.9253677725791932,1.0,0.0,3.0,1.0,0.0
18175560,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.824027419090271,0.260651558637619,0.2353452146053314,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8373206853866577,0.2746446430683136,0.2609016001224518,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9149482250213624,0.3573671877384186,0.2506886422634125,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7880005836486816,0.2276327162981033,0.2165944278240203,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7257261276245117,0.1759998798370361,0.7973475456237793,284.8581237792969,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3632507324219,284.8675842285156,1.0,0.4078465700149536,1.0,1.0,0.0,1.0,-2.113653898239136,2.113650321960449,3.5971897887066007e-06,1.6324946880340576,0.8311881422996521,0.8311881422996521,0.0,82.20784759521484,88.0,45441.15234375,0.0,834.7827758789062,1.0,280.65753173828125,283.7012939453125,295.6580810546875,298.6416015625,293.1499938964844,293.1499938964844,280.95001220703125,42535.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182471990585327,1.0,0.0,0.0,3.5597920417785645,3.559816360473633,8.455563147435896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.52783203125,0.0,1482.7957763671875,1895.4371337890625,0.0,2639.338623046875,0.8912585973739624,1.0,0.0,3.0,1.0,0.0
18175620,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8306041955947876,0.2647264897823334,0.2385953515768051,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8441586494445801,0.2788694500923157,0.2645556032657623,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9208626747131348,0.3596793413162231,0.2519204020500183,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7955551147460938,0.2316224873065948,0.220073714852333,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7316821813583374,0.1788920760154724,0.8091004490852356,285.0389099121094,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3731689453125,285.0375061035156,1.0,0.410601794719696,1.0,1.0,0.0,1.0,-2.1417152881622314,2.141711711883545,3.6925641779816942e-06,1.654266595840454,0.9755762815475464,0.9755762815475464,0.0,81.7534408569336,76.0,45321.22265625,0.0,858.8372802734375,1.0,280.9426574707031,283.8605651855469,295.5220947265625,298.4375915527344,293.1499938964844,293.1499938964844,280.6499938964844,32492.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821822464466095,1.0,0.0,0.0,3.714622020721436,3.714646100997925,9.20709339879977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.1552734375,0.0,1579.5494384765625,1895.4371337890625,0.0,2672.46142578125,0.9172878861427308,1.0,0.0,3.0,1.0,0.0
18175680,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8306041955947876,0.2647264897823334,0.2385953515768051,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8441586494445801,0.2788694500923157,0.2645556032657623,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9208626747131348,0.3596793413162231,0.2519204020500183,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7955551147460938,0.2316224873065948,0.220073714852333,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7316821813583374,0.1788920760154724,0.8091004490852356,285.0389099121094,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3731689453125,285.0375061035156,1.0,0.410601794719696,1.0,1.0,0.0,1.0,-2.1417152881622314,2.141711711883545,3.6925641779816942e-06,1.654266595840454,0.9755762815475464,0.9755762815475464,0.0,81.7534408569336,76.0,45321.22265625,0.0,858.8372802734375,1.0,280.9426574707031,283.8605651855469,295.5220947265625,298.4375915527344,293.1499938964844,293.1499938964844,280.6499938964844,32492.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821822464466095,1.0,0.0,0.0,3.714622020721436,3.714646100997925,9.20709339879977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.1552734375,0.0,1579.5494384765625,1895.4371337890625,0.0,2672.46142578125,0.9172878861427308,1.0,0.0,3.0,1.0,0.0
