time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175740,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8493117094039917,0.2682668268680572,0.2417702972888946,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8638479709625244,0.2827573716640472,0.268161803483963,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9433560967445374,0.3614700734615326,0.2531791627407074,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8152453899383545,0.235327810049057,0.2234897911548614,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7482849359512329,0.1816406100988388,0.820843517780304,284.8968811035156,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.37762451171875,284.9022827148437,1.0,0.410028725862503,1.0,1.0,0.0,1.0,-2.169583320617676,2.1695797443389893,3.788792810155428e-06,1.6759971380233765,0.8693044185638428,0.8693044185638428,0.0,76.978515625,64.0,46344.35546875,0.0,867.2752685546875,1.0,280.6567687988281,283.70416259765625,295.5791015625,298.6033020019531,293.1499938964844,293.1499938964844,280.95001220703125,38720.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276281356811523,1.0,0.0,0.0,3.6299238204956055,3.629948139190674,8.792013090896944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.966796875,0.0,1531.1927490234375,1895.4371337890625,0.0,2726.377197265625,0.9028335213661194,1.0,0.0,3.0,1.0,0.0
18175800,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8493117094039917,0.2682668268680572,0.2417702972888946,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8638479709625244,0.2827573716640472,0.268161803483963,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9433560967445374,0.3614700734615326,0.2531791627407074,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8152453899383545,0.235327810049057,0.2234897911548614,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7482849359512329,0.1816406100988388,0.820843517780304,284.8968811035156,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.37762451171875,284.9022827148437,1.0,0.410028725862503,1.0,1.0,0.0,1.0,-2.169583320617676,2.1695797443389893,3.788792810155428e-06,1.6759971380233765,0.8693044185638428,0.8693044185638428,0.0,76.978515625,64.0,46344.35546875,0.0,867.2752685546875,1.0,280.6567687988281,283.70416259765625,295.5791015625,298.6033020019531,293.1499938964844,293.1499938964844,280.95001220703125,38720.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276281356811523,1.0,0.0,0.0,3.6299238204956055,3.629948139190674,8.792013090896944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.966796875,0.0,1531.1927490234375,1895.4371337890625,0.0,2726.377197265625,0.9028335213661194,1.0,0.0,3.0,1.0,0.0
18175860,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.882955014705658,0.2727497220039367,0.2451546937227249,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8987576365470886,0.2873057425022125,0.2718682289123535,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9790921211242676,0.3642190992832184,0.2545931041240692,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8460468053817749,0.2395757883787155,0.2269552052021026,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7778750061988831,0.184848353266716,0.8327873349189758,285.0673217773437,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3890991210937,285.0666809082031,1.0,0.4073178470134735,1.0,1.0,0.0,1.0,-2.198301315307617,2.198297500610352,3.889094386977376e-06,1.6982402801513672,1.0,1.0,0.0,69.29316711425781,52.0,46195.2421875,0.0,865.7516479492188,1.0,280.94293212890625,283.86053466796875,295.47039794921875,298.4331359863281,293.1499938964844,293.1499938964844,280.6499938964844,32273.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308694958686829,1.0,0.0,0.0,3.785259485244751,3.7852840423583984,9.560586704537857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.89697265625,0.0,1660.0037841796875,1895.4371337890625,0.0,2756.541015625,0.9328248500823976,1.0,0.0,3.0,1.0,0.0
18175920,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.882955014705658,0.2727497220039367,0.2451546937227249,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8987576365470886,0.2873057425022125,0.2718682289123535,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9790921211242676,0.3642190992832184,0.2545931041240692,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8460468053817749,0.2395757883787155,0.2269552052021026,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7778750061988831,0.184848353266716,0.8327873349189758,285.0673217773437,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3890991210937,285.0666809082031,1.0,0.4073178470134735,1.0,1.0,0.0,1.0,-2.198301315307617,2.198297500610352,3.889094386977376e-06,1.6982402801513672,1.0,1.0,0.0,69.29316711425781,52.0,46195.2421875,0.0,865.7516479492188,1.0,280.94293212890625,283.86053466796875,295.47039794921875,298.4331359863281,293.1499938964844,293.1499938964844,280.6499938964844,32273.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308694958686829,1.0,0.0,0.0,3.785259485244751,3.7852840423583984,9.560586704537857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.89697265625,0.0,1660.0037841796875,1895.4371337890625,0.0,2756.541015625,0.9328248500823976,1.0,0.0,3.0,1.0,0.0
18175980,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9136909246444702,0.2764531970024109,0.2485800385475158,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9322183132171632,0.2913582324981689,0.2757090330123901,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.3677537739276886,0.2534298300743103,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8742638230323792,0.2434049099683761,0.2305584698915481,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8047643303871155,0.187766745686531,0.8456150889396667,284.88641357421875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39434814453125,284.88232421875,1.0,0.4022389650344848,1.0,1.0,0.0,1.0,-2.19592547416687,2.1959216594696045,3.88172429666156e-06,1.6969839334487915,0.898126482963562,0.898126482963562,0.0,63.49429321289063,40.0,47055.46484375,0.0,853.09423828125,1.0,280.6570129394531,283.65484619140625,295.5404663085937,298.6225280761719,293.1499938964844,293.1499938964844,280.3500061035156,37501.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364781141281128,1.0,0.0,0.0,3.756692886352539,3.756718158721924,9.416827992936304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.04345703125,0.0,1666.703125,1895.4371337890625,0.0,2808.82861328125,0.9297091364860536,1.0,0.0,3.0,1.0,0.0
18176040,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9136909246444702,0.2764531970024109,0.2485800385475158,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9322183132171632,0.2913582324981689,0.2757090330123901,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.3677537739276886,0.2534298300743103,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8742638230323792,0.2434049099683761,0.2305584698915481,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8047643303871155,0.187766745686531,0.8456150889396667,284.88641357421875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39434814453125,284.88232421875,1.0,0.4022389650344848,1.0,1.0,0.0,1.0,-2.19592547416687,2.1959216594696045,3.88172429666156e-06,1.6969839334487915,0.898126482963562,0.898126482963562,0.0,63.49429321289063,40.0,47055.46484375,0.0,853.09423828125,1.0,280.6570129394531,283.65484619140625,295.5404663085937,298.6225280761719,293.1499938964844,293.1499938964844,280.3500061035156,37501.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364781141281128,1.0,0.0,0.0,3.756692886352539,3.756718158721924,9.416827992936304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.04345703125,0.0,1666.703125,1895.4371337890625,0.0,2808.82861328125,0.9297091364860536,1.0,0.0,3.0,1.0,0.0
18176100,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.9499916434288024,0.2781316936016083,0.2498955875635147,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.9675946831703186,0.2932521104812622,0.2772892117500305,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.9990000128746032,0.371439516544342,0.2301702350378036,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.9055784344673156,0.2452050894498825,0.2320480346679687,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.8314942121505737,0.1891579627990722,0.8507845997810364,284.78961181640625,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.3983154296875,284.7870788574219,1.0,0.399352490901947,1.0,1.0,0.0,1.0,-2.20893931388855,2.208935260772705,3.92723723052768e-06,1.706853270530701,0.7976804971694946,0.7976804971694946,0.0,58.3508415222168,40.0,47572.78125,0.0,834.67919921875,1.0,280.3990173339844,283.5496826171875,295.5721435546875,298.7494506835937,293.1499938964844,293.1499938964844,280.3500061035156,43470.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396674394607544,1.0,0.0,0.0,3.60748291015625,3.607507705688477,8.683640544404625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.28271484375,0.0,1541.6201171875,1895.4371337890625,0.0,2838.608154296875,0.89811110496521,1.0,0.0,3.0,1.0,0.0
18176160,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.97448468208313,0.2799141407012939,0.2512538731098175,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9895418286323548,0.2951942980289459,0.2789107263088226,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.3771494925022125,0.214841142296791,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9319874048233032,0.2470331490039825,0.2335792034864425,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8515386581420898,0.190566137433052,0.8562368154525757,284.8642272949219,284.95001220703125,296.9535827636719,292.26727294921875,296.95245361328125,297.401611328125,284.8713684082031,1.0,0.3954268097877502,1.0,1.0,0.0,1.0,-2.2024972438812256,2.20249342918396,3.904476670868462e-06,1.7018516063690186,0.8040972948074341,0.8040972948074341,0.0,54.822662353515625,60.0,47011.14453125,0.0,815.4271240234375,1.0,280.3584899902344,283.6409606933594,295.53338623046875,298.62481689453125,293.1499938964844,293.1499938964844,280.6499938964844,43380.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422005772590637,1.0,0.0,0.0,3.41790509223938,3.4179282188415527,7.794949397066375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.60498046875,0.0,1341.6678466796875,1895.4371337890625,0.0,2862.281982421875,0.861369252204895,1.0,0.0,3.0,1.0,0.0
18176220,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9886326789855956,0.2847409248352051,0.2552263438701629,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.3001924157142639,0.2812345325946808,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.3913706839084625,0.2077318429946899,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9500545263290404,0.2515318989753723,0.2375432401895523,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8657771944999695,0.1940783113241195,0.8707922697067261,285.0179748535156,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4452514648437,285.0172119140625,1.0,0.3986426591873169,1.0,1.0,0.0,1.0,-2.223989248275757,2.223985433578491,3.979727352998452e-06,1.717975378036499,0.923500120639801,0.923500120639801,0.0,53.9541244506836,80.0,46842.7421875,0.0,832.1102294921875,1.0,280.6410827636719,283.7805480957031,295.3975830078125,298.4031066894531,293.1499938964844,293.1499938964844,280.3500061035156,32876.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445411920547485,1.0,0.0,0.0,3.567039251327514,3.5670619010925293,8.490026743857015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.60595703125,0.0,1419.975341796875,1895.4371337890625,0.0,2884.171630859375,0.8843636512756348,1.0,0.0,3.0,1.0,0.0
18176280,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9886326789855956,0.2847409248352051,0.2552263438701629,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.3001924157142639,0.2812345325946808,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.3913706839084625,0.2077318429946899,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9500545263290404,0.2515318989753723,0.2375432401895523,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8657771944999695,0.1940783113241195,0.8707922697067261,285.0179748535156,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.4452514648437,285.0172119140625,1.0,0.3986426591873169,1.0,1.0,0.0,1.0,-2.223989248275757,2.223985433578491,3.979727352998452e-06,1.717975378036499,0.923500120639801,0.923500120639801,0.0,53.9541244506836,80.0,46842.7421875,0.0,832.1102294921875,1.0,280.6410827636719,283.7805480957031,295.3975830078125,298.4031066894531,293.1499938964844,293.1499938964844,280.3500061035156,32876.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445411920547485,1.0,0.0,0.0,3.567039251327514,3.5670619010925293,8.490026743857015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.60595703125,0.0,1419.975341796875,1895.4371337890625,0.0,2884.171630859375,0.8843636512756348,1.0,0.0,3.0,1.0,0.0
18176340,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9767831563949584,0.2888493239879608,0.2592114508152008,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9917573928833008,0.3048731386661529,0.2879911065101623,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9990000128746032,0.3999305069446563,0.2199676036834716,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9358359575271606,0.2557114660739898,0.2417085915803909,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8546605110168457,0.1974071562290191,0.8866124749183655,284.9301452636719,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4705505371094,284.936279296875,1.0,0.4095343351364136,1.0,1.0,0.0,1.0,-2.275288343429565,2.2752840518951416,4.164467100054026e-06,1.7576241493225098,0.8543704748153687,0.8543704748153687,0.0,58.02799606323242,100.0,48224.32421875,0.0,897.2518920898438,1.0,280.3581848144531,283.6691589355469,295.4635009765625,298.58477783203125,293.1499938964844,293.1499938964844,280.6499938964844,37913.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849000096321106,1.0,0.0,0.0,3.478196382522583,3.4782190322875977,8.072378250290058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.88671875,0.0,1363.9415283203125,1895.4371337890625,0.0,2925.90625,0.8693845868110657,1.0,0.0,3.0,1.0,0.0
18176400,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9767831563949584,0.2888493239879608,0.2592114508152008,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9917573928833008,0.3048731386661529,0.2879911065101623,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9990000128746032,0.3999305069446563,0.2199676036834716,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9358359575271606,0.2557114660739898,0.2417085915803909,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8546605110168457,0.1974071562290191,0.8866124749183655,284.9301452636719,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4705505371094,284.936279296875,1.0,0.4095343351364136,1.0,1.0,0.0,1.0,-2.275288343429565,2.2752840518951416,4.164467100054026e-06,1.7576241493225098,0.8543704748153687,0.8543704748153687,0.0,58.02799606323242,100.0,48224.32421875,0.0,897.2518920898438,1.0,280.3581848144531,283.6691589355469,295.4635009765625,298.58477783203125,293.1499938964844,293.1499938964844,280.6499938964844,37913.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849000096321106,1.0,0.0,0.0,3.478196382522583,3.4782190322875977,8.072378250290058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.88671875,0.0,1363.9415283203125,1895.4371337890625,0.0,2925.90625,0.8693845868110657,1.0,0.0,3.0,1.0,0.0
18176460,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9426051378250122,0.2934857606887817,0.2634516358375549,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.960950493812561,0.3094760477542877,0.2924904227256775,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9990000128746032,0.4018252193927765,0.2477695941925048,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9008070230484008,0.260070651769638,0.2460184097290039,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.827792227268219,0.2007465809583664,0.902780055999756,285.0971374511719,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4615783691406,285.0973815917969,1.0,0.4260353147983551,1.0,1.0,0.0,1.0,-2.343793630599976,2.3437891006469727,4.418131538841408e-06,1.810591101646424,1.0,1.0,0.0,66.47859954833984,120.0,48961.0078125,0.0,1000.4405517578124,1.0,280.6424255371094,283.8065185546875,295.4004211425781,298.5049743652344,293.1499938964844,293.1499938964844,280.3500061035156,30811.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515631556510925,1.0,0.0,0.0,3.699329376220703,3.699352979660034,9.13144049263792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.14453125,0.0,1549.40234375,1895.4371337890625,0.0,2949.91357421875,0.912390947341919,1.0,0.0,3.0,1.0,0.0
18176520,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9426051378250122,0.2934857606887817,0.2634516358375549,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.960950493812561,0.3094760477542877,0.2924904227256775,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9990000128746032,0.4018252193927765,0.2477695941925048,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9008070230484008,0.260070651769638,0.2460184097290039,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.827792227268219,0.2007465809583664,0.902780055999756,285.0971374511719,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4615783691406,285.0973815917969,1.0,0.4260353147983551,1.0,1.0,0.0,1.0,-2.343793630599976,2.3437891006469727,4.418131538841408e-06,1.810591101646424,1.0,1.0,0.0,66.47859954833984,120.0,48961.0078125,0.0,1000.4405517578124,1.0,280.6424255371094,283.8065185546875,295.4004211425781,298.5049743652344,293.1499938964844,293.1499938964844,280.3500061035156,30811.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515631556510925,1.0,0.0,0.0,3.699329376220703,3.699352979660034,9.13144049263792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.14453125,0.0,1549.40234375,1895.4371337890625,0.0,2949.91357421875,0.912390947341919,1.0,0.0,3.0,1.0,0.0
18176580,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8923348188400269,0.2968017160892486,0.2672440707683563,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.908899188041687,0.3131231367588043,0.2966955602169037,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9887792468070984,0.3955797553062439,0.2785438895225525,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8573713898658752,0.2634359896183014,0.2499555349349975,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7887855172157288,0.2030900567770004,0.9168540835380554,284.94976806640625,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4227600097656,284.951171875,1.0,0.4458889663219452,1.0,1.0,0.0,1.0,-2.4121015071868896,2.4120969772338867,4.680603069573408e-06,1.864313244819641,0.9507176280021667,0.9507176280021667,0.0,80.16411590576172,140.0,51243.93359375,0.0,1130.6513671875,1.0,280.3564758300781,283.6132202148437,295.5213317871094,298.8135681152344,293.1499938964844,293.1499938964844,280.04998779296875,34519.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571779131889343,1.0,0.0,0.0,3.7627456188201904,3.762770414352417,9.447197726331068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.8291015625,0.0,1650.8372802734375,1895.4371337890625,0.0,3002.540283203125,0.929498016834259,1.0,0.0,3.0,1.0,0.0
18176640,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8923348188400269,0.2968017160892486,0.2672440707683563,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.908899188041687,0.3131231367588043,0.2966955602169037,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9887792468070984,0.3955797553062439,0.2785438895225525,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8573713898658752,0.2634359896183014,0.2499555349349975,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7887855172157288,0.2030900567770004,0.9168540835380554,284.94976806640625,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4227600097656,284.951171875,1.0,0.4458889663219452,1.0,1.0,0.0,1.0,-2.4121015071868896,2.4120969772338867,4.680603069573408e-06,1.864313244819641,0.9507176280021667,0.9507176280021667,0.0,80.16411590576172,140.0,51243.93359375,0.0,1130.6513671875,1.0,280.3564758300781,283.6132202148437,295.5213317871094,298.8135681152344,293.1499938964844,293.1499938964844,280.04998779296875,34519.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571779131889343,1.0,0.0,0.0,3.7627456188201904,3.762770414352417,9.447197726331068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.8291015625,0.0,1650.8372802734375,1895.4371337890625,0.0,3002.540283203125,0.929498016834259,1.0,0.0,3.0,1.0,0.0
18176700,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8611069321632385,0.2979979515075683,0.2688482105731964,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8765778541564941,0.3145387768745422,0.2985726296901703,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.9514356255531312,0.3921481966972351,0.2761178910732269,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8294022083282471,0.2647081315517425,0.2516978085041046,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.7613299489021301,0.2038517147302627,0.9228290915489196,284.8263244628906,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.4127502441406,284.8215637207031,1.0,0.4553552567958832,1.0,1.0,0.0,1.0,-2.422592163085937,2.4225873947143555,4.720908236777177e-06,1.8721894025802608,0.8502228260040283,0.8502228260040283,0.0,90.86104583740234,140.0,52155.15234375,0.0,1186.782958984375,1.0,280.0973815917969,283.464111328125,295.5839538574219,299.01397705078125,293.1499938964844,293.1499938964844,280.04998779296875,38989.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860750675201416,1.0,0.0,0.0,3.707765817642212,3.7077908515930176,9.17313684567489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.8994140625,0.0,1621.111083984375,1895.4371337890625,0.0,3036.045654296875,0.917658269405365,1.0,0.0,3.0,1.0,0.0
18176760,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8373762369155884,0.299152135848999,0.2702344059944153,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8517807722091675,0.3158764839172363,0.3002399206161499,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9163711667060852,0.3901004493236542,0.2744887173175812,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8070297241210938,0.2658834457397461,0.253229022026062,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.740432858467102,0.2044807076454162,0.927775740623474,284.8764953613281,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.4044189453125,284.8831481933594,1.0,0.4646027386188507,1.0,1.0,0.0,1.0,-2.4320850372314453,2.432080268859864,4.757888746098615e-06,1.879503965377808,0.8480654954910278,0.8480654954910278,0.0,101.66824340820312,143.0,51964.33203125,0.0,1242.6392822265625,1.0,280.05743408203125,283.5238952636719,295.5750427246094,298.9475402832031,293.1499938964844,293.1499938964844,280.3500061035156,40546.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638901710510254,1.0,0.0,0.0,3.5773134231567383,3.577337741851806,8.539005875718431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.7685546875,0.0,1487.1353759765625,1895.4371337890625,0.0,3065.494140625,0.8932929039001465,1.0,0.0,3.0,1.0,0.0
18176820,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8152952790260315,0.302693247795105,0.2736148536205292,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8289802670478821,0.3194012343883514,0.3038701713085174,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8845906853675842,0.3897633552551269,0.2738963663578033,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7837744355201721,0.2689142823219299,0.2564402222633362,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7206030488014221,0.2062051594257354,0.9374210834503174,285.0338439941406,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3995666503906,285.032470703125,1.0,0.4775020778179168,1.0,1.0,0.0,1.0,-2.4552369117736816,2.4552321434021,4.848612661589868e-06,1.8972959518432613,0.9808485507965088,0.9808485507965088,0.0,115.9292221069336,131.0,51881.453125,0.0,1330.0458984375,1.0,280.34283447265625,283.6679992675781,295.4765930175781,298.7846374511719,293.1499938964844,293.1499938964844,280.04998779296875,32466.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677344918251038,1.0,0.0,0.0,3.73136568069458,3.731389999389648,9.290283173868374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.2958984375,0.0,1598.5657958984375,1895.4371337890625,0.0,3101.55810546875,0.9209805130958556,1.0,0.0,3.0,1.0,0.0
18176880,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8152952790260315,0.302693247795105,0.2736148536205292,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8289802670478821,0.3194012343883514,0.3038701713085174,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8845906853675842,0.3897633552551269,0.2738963663578033,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7837744355201721,0.2689142823219299,0.2564402222633362,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7206030488014221,0.2062051594257354,0.9374210834503174,285.0338439941406,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.3995666503906,285.032470703125,1.0,0.4775020778179168,1.0,1.0,0.0,1.0,-2.4552369117736816,2.4552321434021,4.848612661589868e-06,1.8972959518432613,0.9808485507965088,0.9808485507965088,0.0,115.9292221069336,131.0,51881.453125,0.0,1330.0458984375,1.0,280.34283447265625,283.6679992675781,295.4765930175781,298.7846374511719,293.1499938964844,293.1499938964844,280.04998779296875,32466.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677344918251038,1.0,0.0,0.0,3.73136568069458,3.731389999389648,9.290283173868374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.2958984375,0.0,1598.5657958984375,1895.4371337890625,0.0,3101.55810546875,0.9209805130958556,1.0,0.0,3.0,1.0,0.0
18176940,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8117560148239136,0.3053378760814667,0.2763946056365967,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8255169987678528,0.3223094642162323,0.3069688379764557,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8777912259101868,0.3899177312850952,0.2741626501083374,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7802389860153198,0.2713969051837921,0.259116917848587,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7169588804244995,0.2075002044439315,0.9446427822113036,284.9016418457031,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3899841308594,284.9056091308594,1.0,0.4824399054050445,1.0,1.0,0.0,1.0,-2.4745209217071533,2.474515914916992,4.92514118377585e-06,1.912264943122864,0.8793010711669922,0.8793010711669922,0.0,120.23755645751952,119.0,52972.328125,0.0,1372.12841796875,1.0,280.05682373046875,283.5173645019531,295.548828125,298.97528076171875,293.1499938964844,293.1499938964844,280.3500061035156,38229.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735435605049133,1.0,0.0,0.0,3.655361652374268,3.655386209487915,8.915670264286746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.9189453125,0.0,1555.8502197265625,1895.4371337890625,0.0,3156.048583984375,0.9082821607589722,1.0,0.0,3.0,1.0,0.0
18177000,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8117560148239136,0.3053378760814667,0.2763946056365967,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8255169987678528,0.3223094642162323,0.3069688379764557,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8777912259101868,0.3899177312850952,0.2741626501083374,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7802389860153198,0.2713969051837921,0.259116917848587,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7169588804244995,0.2075002044439315,0.9446427822113036,284.9016418457031,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3899841308594,284.9056091308594,1.0,0.4824399054050445,1.0,1.0,0.0,1.0,-2.4745209217071533,2.474515914916992,4.92514118377585e-06,1.912264943122864,0.8793010711669922,0.8793010711669922,0.0,120.23755645751952,119.0,52972.328125,0.0,1372.12841796875,1.0,280.05682373046875,283.5173645019531,295.548828125,298.97528076171875,293.1499938964844,293.1499938964844,280.3500061035156,38229.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735435605049133,1.0,0.0,0.0,3.655361652374268,3.655386209487915,8.915670264286746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.9189453125,0.0,1555.8502197265625,1895.4371337890625,0.0,3156.048583984375,0.9082821607589722,1.0,0.0,3.0,1.0,0.0
18177060,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8193649649620056,0.308889240026474,0.2791651785373688,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8329619765281677,0.3258205056190491,0.3099307715892792,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8842771053314209,0.3913586437702179,0.2748021781444549,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7879750728607178,0.2743663191795349,0.2616071999073028,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7228321433067322,0.2091738432645797,0.950829029083252,285.05255126953125,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3894348144531,285.05145263671875,1.0,0.4827770292758941,1.0,1.0,0.0,1.0,-2.492595911026001,2.49259090423584,4.997055384592386e-06,1.926101803779602,1.0,1.0,0.0,117.81329345703124,107.0,52764.05859375,0.0,1384.6741943359375,1.0,280.3432922363281,283.6618957519531,295.4671630859375,298.8280029296875,293.1499938964844,293.1499938964844,280.04998779296875,32534.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768280148506165,1.0,0.0,0.0,3.801781892776489,3.801806926727295,9.64423293225991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2099609375,0.0,1681.672607421875,1895.4371337890625,0.0,3186.84716796875,0.93668395280838,1.0,0.0,3.0,1.0,0.0
18177120,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8193649649620056,0.308889240026474,0.2791651785373688,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8329619765281677,0.3258205056190491,0.3099307715892792,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8842771053314209,0.3913586437702179,0.2748021781444549,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7879750728607178,0.2743663191795349,0.2616071999073028,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7228321433067322,0.2091738432645797,0.950829029083252,285.05255126953125,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3894348144531,285.05145263671875,1.0,0.4827770292758941,1.0,1.0,0.0,1.0,-2.492595911026001,2.49259090423584,4.997055384592386e-06,1.926101803779602,1.0,1.0,0.0,117.81329345703124,107.0,52764.05859375,0.0,1384.6741943359375,1.0,280.3432922363281,283.6618957519531,295.4671630859375,298.8280029296875,293.1499938964844,293.1499938964844,280.04998779296875,32534.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768280148506165,1.0,0.0,0.0,3.801781892776489,3.801806926727295,9.64423293225991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2099609375,0.0,1681.672607421875,1895.4371337890625,0.0,3186.84716796875,0.93668395280838,1.0,0.0,3.0,1.0,0.0
18177180,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8268957734107971,0.3105181455612182,0.2807428240776062,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.840599536895752,0.3275670111179352,0.3116188645362854,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8919732570648193,0.3918789029121399,0.2752406001091003,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7958775162696838,0.2758436203002929,0.2630168795585632,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7289935946464539,0.2099871784448623,0.9543690085411072,284.89813232421875,284.95001220703125,297.3944396972656,292.29351806640625,297.39324951171875,297.386474609375,284.8919372558594,1.0,0.4817233979701996,1.0,1.0,0.0,1.0,-2.502998113632202,2.502993106842041,5.038869403506396e-06,1.9341603517532349,0.9219697713851928,0.9219697713851928,0.0,114.60982513427734,107.0,53982.54296875,0.0,1384.235595703125,1.0,280.0853576660156,283.4804382324219,295.5414733886719,299.0590209960937,293.1499938964844,293.1499938964844,280.04998779296875,35656.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799342513084412,1.0,0.0,0.0,3.810138463973999,3.810163974761963,9.6866767762549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.5439453125,0.0,1716.0489501953125,1895.4371337890625,0.0,3215.964599609375,0.9394413232803344,1.0,0.0,3.0,1.0,0.0
18177240,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.833099365234375,0.3115583062171936,0.2816049456596374,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8471062779426575,0.3287388384342193,0.3126484155654907,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8985151052474976,0.3920749723911285,0.2753214240074157,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8025104403495789,0.2768246233463287,0.2638660073280334,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7341578602790833,0.210480585694313,0.956203281879425,284.8977355957031,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3819274902344,284.9009704589844,1.0,0.4803678393363952,1.0,1.0,0.0,1.0,-2.508594512939453,2.508589506149292,5.061408501205733e-06,1.9384803771972656,0.9048723578453064,0.9048723578453064,0.0,111.79222869873048,95.0,53978.71484375,0.0,1379.3135986328125,1.0,280.0563049316406,283.4870910644531,295.5480041503906,299.0346984863281,293.1499938964844,293.1499938964844,279.75,37647.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821251392364502,1.0,0.0,0.0,3.7574291229248047,3.7574543952941895,9.420519972991316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.404296875,0.0,1668.6943359375,1895.4371337890625,0.0,3236.493408203125,0.9303282499313354,1.0,0.0,3.0,1.0,0.0
18177300,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.8415999412536621,0.3127338290214538,0.2825489640235901,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.856080174446106,0.3300451636314392,0.3137657642364502,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.9077311158180236,0.392274796962738,0.2753793597221374,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8113200664520264,0.2779068946838379,0.2647728025913238,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.7412354350090027,0.2110035270452499,0.9579845070838928,284.80828857421875,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3768920898437,284.80889892578125,1.0,0.4783706068992615,1.0,1.0,0.0,1.0,-2.514371633529663,2.514366626739502,5.084672466182383e-06,1.942910432815552,0.814576268196106,0.814576268196106,0.0,108.02984619140624,95.0,54588.35546875,0.0,1370.5465087890625,1.0,279.7982177734375,283.3799743652344,295.58953857421875,299.1875915527344,293.1499938964844,293.1499938964844,279.75,42358.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851227164268494,1.0,0.0,0.0,3.639451026916504,3.6394760608673096,8.838224516694027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.4755859375,0.0,1568.899658203125,1895.4371337890625,0.0,3264.56787109375,0.904754400253296,1.0,0.0,3.0,1.0,0.0
18177360,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8507838845252991,0.3140563368797302,0.2834670841693878,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8657813668251038,0.3314162194728851,0.314833253622055,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9183058142662048,0.3925798237323761,0.2754026055335998,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8201470971107483,0.2790211141109466,0.2656216621398926,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7488474249839783,0.2115399241447448,0.9595069289207458,284.86883544921875,284.95001220703125,297.4707336425781,292.31451416015625,297.4577331542969,297.3729553222656,284.86334228515625,1.0,0.4759145975112915,0.8946515321731567,0.8946515321731567,0.2000000029802322,1.0,-2.5196080207824707,2.1916911602020264,0.3279168009757995,1.6205015182495115,0.8190332651138306,0.8190332651138306,0.0,104.0587387084961,83.0,53292.59375,0.0,1358.7540283203125,1.0,279.7579650878906,283.412353515625,295.568115234375,299.082763671875,293.1499938964844,293.1499938964844,280.04998779296875,41661.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887552797794342,1.0,0.0,0.0,3.5014536380767822,3.5014772415161133,8.18069224806095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.97119140625,0.0,1414.7327880859375,1895.4371337890625,0.0,3287.314453125,0.8775255084037781,1.0,0.0,3.0,1.0,0.0
18177420,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8776015043258667,0.3173249661922455,0.2859121263027191,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8935315608978271,0.3345950543880462,0.3173510432243347,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9493662714958192,0.3937287330627441,0.275842010974884,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8441658616065979,0.2815809249877929,0.2675827145576477,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7710803747177124,0.2128937691450119,0.9634498953819276,284.87945556640625,284.95001220703125,297.5242004394531,292.33135986328125,297.44805908203125,297.37127685546875,284.879150390625,1.0,0.4702526032924652,0.683954656124115,0.683954656124115,0.6000000238418579,1.0,-2.533202171325684,1.2671111822128296,1.266090989112854,0.6950059533119202,0.7882558107376099,0.7882558107376099,0.0,94.42436981201172,71.0,47426.0859375,0.0,1331.5382080078125,1.0,280.0406188964844,283.4211730957031,295.36737060546875,298.53131103515625,293.1499938964844,293.1499938964844,280.3500061035156,41165.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888177216053009,1.0,0.0,0.0,3.3483660221099854,3.348388195037842,7.48099182601436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.66796875,0.0,1258.21923828125,1895.4371337890625,0.0,3293.15673828125,0.841217041015625,1.0,0.0,3.0,1.0,0.0
18177480,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8776015043258667,0.3173249661922455,0.2859121263027191,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8935315608978271,0.3345950543880462,0.3173510432243347,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9493662714958192,0.3937287330627441,0.275842010974884,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8441658616065979,0.2815809249877929,0.2675827145576477,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7710803747177124,0.2128937691450119,0.9634498953819276,284.87945556640625,284.95001220703125,297.5242004394531,292.33135986328125,297.44805908203125,297.37127685546875,284.879150390625,1.0,0.4702526032924652,0.683954656124115,0.683954656124115,0.6000000238418579,1.0,-2.533202171325684,1.2671111822128296,1.266090989112854,0.6950059533119202,0.7882558107376099,0.7882558107376099,0.0,94.42436981201172,71.0,47426.0859375,0.0,1331.5382080078125,1.0,280.0406188964844,283.4211730957031,295.36737060546875,298.53131103515625,293.1499938964844,293.1499938964844,280.3500061035156,41165.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888177216053009,1.0,0.0,0.0,3.3483660221099854,3.348388195037842,7.48099182601436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.66796875,0.0,1258.21923828125,1895.4371337890625,0.0,3293.15673828125,0.841217041015625,1.0,0.0,3.0,1.0,0.0
18177540,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9209091067314148,0.321027547121048,0.2886846959590912,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9395795464515686,0.338148295879364,0.3201396465301513,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.989585280418396,0.3953133821487427,0.2765198349952698,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8825868964195251,0.2844388782978058,0.2697369754314422,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8065071702003479,0.2145216166973114,0.9682133197784424,284.964111328125,284.95001220703125,297.57794189453125,292.3498229980469,297.4453125,297.3737487792969,284.9622497558594,1.0,0.464274913072586,0.4732577502727508,0.4732577502727508,1.0,1.0,-2.549003839492798,0.8885988593101501,1.660404920578003,0.3132517039775848,0.8498600125312805,0.8498600125312805,0.0,83.13558959960938,59.0,44929.70703125,0.0,1302.935546875,1.0,280.3388061523437,283.50592041015625,295.1882629394531,298.1224975585937,293.1499938964844,293.1499938964844,280.6499938964844,35288.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845003247261047,1.0,0.0,0.0,3.392627000808716,3.392648458480835,7.680076805627323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.43701171875,0.0,1260.2919921875,1895.4371337890625,0.0,3258.739990234375,0.8470372557640076,1.0,0.0,3.0,1.0,0.0
