time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177600,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9209091067314148,0.321027547121048,0.2886846959590912,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9395795464515686,0.338148295879364,0.3201396465301513,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.989585280418396,0.3953133821487427,0.2765198349952698,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8825868964195251,0.2844388782978058,0.2697369754314422,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8065071702003479,0.2145216166973114,0.9682133197784424,284.964111328125,284.95001220703125,297.57794189453125,292.3498229980469,297.4453125,297.3737487792969,284.9622497558594,1.0,0.464274913072586,0.4732577502727508,0.4732577502727508,1.0,1.0,-2.549003839492798,0.8885988593101501,1.660404920578003,0.3132517039775848,0.8498600125312805,0.8498600125312805,0.0,83.13558959960938,59.0,44929.70703125,0.0,1302.935546875,1.0,280.3388061523437,283.50592041015625,295.1882629394531,298.1224975585937,293.1499938964844,293.1499938964844,280.6499938964844,35288.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845003247261047,1.0,0.0,0.0,3.392627000808716,3.392648458480835,7.680076805627323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.43701171875,0.0,1260.2919921875,1895.4371337890625,0.0,3258.739990234375,0.8470372557640076,1.0,0.0,3.0,1.0,0.0
18177660,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8929917812347412,0.3294506072998047,0.2939784228801727,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.908315360546112,0.3451878130435943,0.3251056373119354,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9626742601394652,0.4036928713321686,0.2802754342556,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8561415076255798,0.2889029085636139,0.2731701731681824,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7813275456428528,0.2170979529619217,0.9788572788238524,284.86724853515625,284.95001220703125,297.6319885253906,292.3697814941406,297.49530029296875,297.4205627441406,284.7527160644531,1.0,0.4485420882701874,0.5063948035240173,0.5063948035240173,1.0,1.0,-2.393585681915283,0.8791895508766174,1.5143961906433103,0.2227904349565506,0.8342876434326172,0.8342876434326172,0.0,82.99011993408203,47.0,40569.1796875,0.0,1206.233154296875,1.0,280.6400451660156,283.39483642578125,295.0875549316406,297.8046264648437,293.1499938964844,293.1499938964844,280.3500061035156,30661.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786687850952148,1.0,0.0,0.0,3.585622787475586,3.585645198822021,8.578719530305534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.62451171875,0.0,1423.4825439453125,1895.4371337890625,0.0,3204.103515625,0.8872554898262024,1.0,0.0,3.0,1.0,0.0
18177720,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8929917812347412,0.3294506072998047,0.2939784228801727,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.908315360546112,0.3451878130435943,0.3251056373119354,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9626742601394652,0.4036928713321686,0.2802754342556,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8561415076255798,0.2889029085636139,0.2731701731681824,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7813275456428528,0.2170979529619217,0.9788572788238524,284.86724853515625,284.95001220703125,297.6319885253906,292.3697814941406,297.49530029296875,297.4205627441406,284.7527160644531,1.0,0.4485420882701874,0.5063948035240173,0.5063948035240173,1.0,1.0,-2.393585681915283,0.8791895508766174,1.5143961906433103,0.2227904349565506,0.8342876434326172,0.8342876434326172,0.0,82.99011993408203,47.0,40569.1796875,0.0,1206.233154296875,1.0,280.6400451660156,283.39483642578125,295.0875549316406,297.8046264648437,293.1499938964844,293.1499938964844,280.3500061035156,30661.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786687850952148,1.0,0.0,0.0,3.585622787475586,3.585645198822021,8.578719530305534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.62451171875,0.0,1423.4825439453125,1895.4371337890625,0.0,3204.103515625,0.8872554898262024,1.0,0.0,3.0,1.0,0.0
18177780,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.8895224928855896,0.3359704315662384,0.3010108470916748,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.9043880105018616,0.3522801399230957,0.3326310217380523,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.9607686400413512,0.4140082895755768,0.2885928750038147,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.8510504364967346,0.2934427559375763,0.2777490317821502,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.775081217288971,0.2190423160791397,0.9900696873664856,284.7543334960937,284.95001220703125,297.6863708496094,292.3910522460937,297.5440673828125,297.4572448730469,284.81640625,1.0,0.4326758086681366,0.5395318269729614,0.5395318269729614,1.0,1.0,-2.2603983879089355,0.8468697667121887,1.4135286808013916,0.4017109870910644,0.7014681696891785,0.7014681696891785,0.0,89.64314270019531,35.0,41342.38671875,0.0,1164.6546630859375,1.0,280.3594970703125,283.4333190917969,295.1698913574219,297.9540710449219,293.1499938964844,293.1499938964844,280.6499938964844,49201.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874400794506073,1.0,0.0,0.0,3.1946725845336914,3.194694757461548,6.809983119637764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.0068359375,0.0,1169.5947265625,1895.4371337890625,0.0,3164.08740234375,0.8112097978591919,1.0,0.0,3.0,1.0,0.0
18177840,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.8895224928855896,0.3359704315662384,0.3010108470916748,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.9043880105018616,0.3522801399230957,0.3326310217380523,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.9607686400413512,0.4140082895755768,0.2885928750038147,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.8510504364967346,0.2934427559375763,0.2777490317821502,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.775081217288971,0.2190423160791397,0.9900696873664856,284.7543334960937,284.95001220703125,297.6863708496094,292.3910522460937,297.5440673828125,297.4572448730469,284.81640625,1.0,0.4326758086681366,0.5395318269729614,0.5395318269729614,1.0,1.0,-2.2603983879089355,0.8468697667121887,1.4135286808013916,0.4017109870910644,0.7014681696891785,0.7014681696891785,0.0,89.64314270019531,35.0,41342.38671875,0.0,1164.6546630859375,1.0,280.3594970703125,283.4333190917969,295.1698913574219,297.9540710449219,293.1499938964844,293.1499938964844,280.6499938964844,49201.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874400794506073,1.0,0.0,0.0,3.1946725845336914,3.194694757461548,6.809983119637764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.0068359375,0.0,1169.5947265625,1895.4371337890625,0.0,3164.08740234375,0.8112097978591919,1.0,0.0,3.0,1.0,0.0
18177900,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9990000128746032,0.3391041159629822,0.2634337246417999,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9990000128746032,0.3559827506542206,0.2774084210395813,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9990000128746032,0.4204795658588409,0.2048929184675216,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9990000128746032,0.295523077249527,0.2773683965206146,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.908904790878296,0.2203476876020431,0.9899458885192872,285.0645446777344,284.95001220703125,297.71368408203125,292.40216064453125,297.5673828125,297.4737243652344,285.05718994140625,1.0,0.4332999885082245,0.5561003684997559,0.5561003684997559,1.0,1.0,-2.453764677047729,0.9625623226165771,1.4912023544311523,0.398255318403244,0.9168776273727416,0.9168776273727416,0.0,59.45785140991211,35.0,43237.1015625,0.0,1071.688720703125,1.0,280.59002685546875,283.6419677734375,295.1026306152344,297.8004455566406,293.1499938964844,293.1499938964844,280.6499938964844,30923.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709555268287659,1.0,0.0,0.0,3.3848302364349365,3.3848509788513184,7.644817401342152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.47509765625,0.0,1222.455810546875,1895.4371337890625,0.0,3131.773681640625,0.8445943593978882,1.0,0.0,3.0,1.0,0.0
18177960,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.3431004583835602,0.2684212923049927,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.360573261976242,0.2826605439186096,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.4278650879859924,0.2087721079587936,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9981051683425904,0.296351820230484,0.2803981006145477,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9041138291358948,0.2209443598985672,0.9938321709632874,285.0106811523437,284.95001220703125,297.7410888671875,292.4135437011719,297.59228515625,297.4969787597656,285.0052795410156,1.0,0.4265444576740265,0.5553315281867981,0.5553315281867981,1.0,1.0,-2.4053800106048584,0.9400009512901306,1.465378999710083,0.3986762464046478,0.9099424481391908,0.9099424481391908,0.0,59.20692825317383,55.0,42951.5078125,0.0,1049.132568359375,1.0,280.6386108398437,283.5971984863281,295.13140869140625,297.8835754394531,293.1499938964844,293.1499938964844,280.3500061035156,31698.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681945204734802,1.0,0.0,0.0,3.4782063961029053,3.4782278537750244,8.072424293459335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.5322265625,0.0,1319.6380615234375,1895.4371337890625,0.0,3105.87353515625,0.8631561398506165,1.0,0.0,3.0,1.0,0.0
18178020,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.3510223031044006,0.2584301233291626,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.3695747554302215,0.2721393704414367,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.4392904043197632,0.2010012120008468,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.2982770800590515,0.2721393704414367,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9185747504234314,0.2222470343112945,0.9991846680641174,284.9012145996094,284.95001220703125,297.79620361328125,292.43707275390625,297.6373596191406,297.5361328125,284.9056396484375,1.0,0.4256778359413147,0.5537938475608826,0.5537938475608826,1.0,1.0,-2.4043490886688232,0.9380750060081482,1.4662741422653198,0.3941251039505005,0.8085436224937439,0.8085436224937439,0.0,57.51856231689453,75.0,43362.05078125,0.0,1025.4544677734375,1.0,280.35986328125,283.4908752441406,295.2546081542969,298.0791015625,293.1499938964844,293.1499938964844,280.6499938964844,39701.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649240732192993,1.0,0.0,0.0,3.307175636291504,3.307197093963623,7.298066861949337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.54541015625,0.0,1209.2540283203125,1895.4371337890625,0.0,3075.193359375,0.8332352042198181,1.0,0.0,3.0,1.0,0.0
18178080,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.3510223031044006,0.2584301233291626,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.3695747554302215,0.2721393704414367,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.4392904043197632,0.2010012120008468,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.2982770800590515,0.2721393704414367,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9185747504234314,0.2222470343112945,0.9991846680641174,284.9012145996094,284.95001220703125,297.79620361328125,292.43707275390625,297.6373596191406,297.5361328125,284.9056396484375,1.0,0.4256778359413147,0.5537938475608826,0.5537938475608826,1.0,1.0,-2.4043490886688232,0.9380750060081482,1.4662741422653198,0.3941251039505005,0.8085436224937439,0.8085436224937439,0.0,57.51856231689453,75.0,43362.05078125,0.0,1025.4544677734375,1.0,280.35986328125,283.4908752441406,295.2546081542969,298.0791015625,293.1499938964844,293.1499938964844,280.6499938964844,39701.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649240732192993,1.0,0.0,0.0,3.307175636291504,3.307197093963623,7.298066861949337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.54541015625,0.0,1209.2540283203125,1895.4371337890625,0.0,3075.193359375,0.8332352042198181,1.0,0.0,3.0,1.0,0.0
18178140,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.357831746339798,0.2645754516124725,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.3772677481174469,0.2786107063293457,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.4473235309123993,0.2057809084653854,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.3010439574718475,0.2786107063293457,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9134702086448668,0.2242899090051651,1.0076605081558228,285.03582763671875,284.95001220703125,297.8517150878906,292.46148681640625,297.6711730957031,297.55615234375,285.0360412597656,1.0,0.4332745671272278,0.552256166934967,0.552256166934967,1.0,1.0,-2.4431724548339844,0.9533576965332032,1.4898148775100708,0.4001575410366058,0.931150197982788,0.931150197982788,0.0,59.65639877319336,95.0,43619.20703125,0.0,1077.1209716796875,1.0,280.639892578125,283.6148681640625,295.2314453125,298.0044860839844,293.1499938964844,293.1499938964844,280.3500061035156,31404.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599623441696167,1.0,0.0,0.0,3.504720449447632,3.504742383956909,8.195964937840472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.40966796875,0.0,1344.4462890625,1895.4371337890625,0.0,3028.65185546875,0.8694495558738708,1.0,0.0,3.0,1.0,0.0
18178200,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.357831746339798,0.2645754516124725,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.3772677481174469,0.2786107063293457,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.4473235309123993,0.2057809084653854,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.3010439574718475,0.2786107063293457,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9134702086448668,0.2242899090051651,1.0076605081558228,285.03582763671875,284.95001220703125,297.8517150878906,292.46148681640625,297.6711730957031,297.55615234375,285.0360412597656,1.0,0.4332745671272278,0.552256166934967,0.552256166934967,1.0,1.0,-2.4431724548339844,0.9533576965332032,1.4898148775100708,0.4001575410366058,0.931150197982788,0.931150197982788,0.0,59.65639877319336,95.0,43619.20703125,0.0,1077.1209716796875,1.0,280.639892578125,283.6148681640625,295.2314453125,298.0044860839844,293.1499938964844,293.1499938964844,280.3500061035156,31404.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599623441696167,1.0,0.0,0.0,3.504720449447632,3.504742383956909,8.195964937840472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.40966796875,0.0,1344.4462890625,1895.4371337890625,0.0,3028.65185546875,0.8694495558738708,1.0,0.0,3.0,1.0,0.0
18178260,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.3609299957752228,0.2812833189964294,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.3819849491119385,0.2962048649787903,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.4515244364738464,0.2187759131193161,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9915969967842102,0.3021984398365021,0.2862535417079925,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8964203000068665,0.2258098274469375,1.015910029411316,284.93719482421875,284.95001220703125,297.9076538085937,292.48663330078125,297.6859130859375,297.5439453125,284.9420471191406,1.0,0.4481553733348846,0.5518069267272949,0.5518069267272949,1.0,1.0,-2.5190675258636475,0.9861990213394164,1.532868504524231,0.4156109392642975,0.8660875558853149,0.8660875558853149,0.0,64.7987289428711,115.0,45535.86328125,0.0,1186.7144775390625,1.0,280.3583679199219,283.4814758300781,295.3916931152344,298.31890869140625,293.1499938964844,293.1499938964844,280.6499938964844,36459.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858352780342102,1.0,0.0,0.0,3.481994152069092,3.482016563415528,8.090015626294189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.6142578125,0.0,1357.446044921875,1895.4371337890625,0.0,3013.55712890625,0.8687145113945007,1.0,0.0,3.0,1.0,0.0
18178320,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.3609299957752228,0.2812833189964294,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.3819849491119385,0.2962048649787903,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.4515244364738464,0.2187759131193161,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9915969967842102,0.3021984398365021,0.2862535417079925,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8964203000068665,0.2258098274469375,1.015910029411316,284.93719482421875,284.95001220703125,297.9076538085937,292.48663330078125,297.6859130859375,297.5439453125,284.9420471191406,1.0,0.4481553733348846,0.5518069267272949,0.5518069267272949,1.0,1.0,-2.5190675258636475,0.9861990213394164,1.532868504524231,0.4156109392642975,0.8660875558853149,0.8660875558853149,0.0,64.7987289428711,115.0,45535.86328125,0.0,1186.7144775390625,1.0,280.3583679199219,283.4814758300781,295.3916931152344,298.31890869140625,293.1499938964844,293.1499938964844,280.6499938964844,36459.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858352780342102,1.0,0.0,0.0,3.481994152069092,3.482016563415528,8.090015626294189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.6142578125,0.0,1357.446044921875,1895.4371337890625,0.0,3013.55712890625,0.8687145113945007,1.0,0.0,3.0,1.0,0.0
18178380,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.9990000128746032,0.3610771000385284,0.2956732511520386,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.9990000128746032,0.3832842111587524,0.3113581836223602,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.9990000128746032,0.4524345993995666,0.2299680858850479,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9785194993019104,0.3032196164131164,0.2870422005653381,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8823682069778442,0.2266333103179931,1.0197597742080688,285.0932312011719,284.95001220703125,297.9391784667969,292.5009765625,297.68707275390625,297.5249328613281,285.0995483398437,1.0,0.4590639173984527,0.551555335521698,0.551555335521698,1.0,1.0,-2.5735630989074707,1.0098766088485718,1.5636866092681885,0.426868200302124,0.9938717484474182,0.9938717484474182,0.0,69.0638198852539,115.0,45709.09375,0.0,1271.8057861328125,1.0,280.6090087890625,283.6315002441406,295.3703308105469,298.2205810546875,293.1499938964844,293.1499938964844,280.6499938964844,30931.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567240238189697,1.0,0.0,0.0,3.605362892150879,3.6053855419158936,8.67343715071911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.908203125,0.0,1446.6162109375,1895.4371337890625,0.0,2998.28466796875,0.893277108669281,1.0,0.0,3.0,1.0,0.0
18178440,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.9990000128746032,0.3604447245597839,0.308385282754898,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.9990000128746032,0.3836787343025207,0.3247445523738861,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.9990000128746032,0.452515184879303,0.2398552298545837,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.9665716290473938,0.3042892217636108,0.2880392670631408,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.8708673715591431,0.2272957116365432,1.0232048034667969,285.1192626953125,284.95001220703125,297.96405029296875,292.5123291015625,297.6850891113281,297.50506591796875,285.1219177246094,1.0,0.468757301568985,0.551357626914978,0.551357626914978,1.0,1.0,-2.622128486633301,1.0309929847717283,1.5911353826522827,0.4369532167911529,1.0,1.0,0.0,72.98261260986328,135.0,46477.65625,0.0,1351.0386962890625,1.0,280.64215087890625,283.6396179199219,295.4065246582031,298.3348388671875,293.1499938964844,293.1499938964844,280.3500061035156,30884.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559069633483887,1.0,0.0,0.0,3.703184127807617,3.703207731246948,9.150480764219536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.244140625,0.0,1554.3179931640625,1895.4371337890625,0.0,2990.624267578125,0.913219392299652,1.0,0.0,3.0,1.0,0.0
18178500,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.998976707458496,0.3584336936473846,0.3234510123729706,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.3830905854701996,0.3421125411987304,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.4515203833580017,0.252683162689209,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.950441598892212,0.3053715825080871,0.2892627716064453,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8568960428237915,0.2277824431657791,1.0266609191894531,285.0108642578125,284.95001220703125,297.9924011230469,292.5253601074219,297.67779541015625,297.47393798828125,285.0031433105469,1.0,0.4807948470115661,0.5511330366134644,0.5511330366134644,1.0,1.0,-2.681928396224976,1.0569851398468018,1.6249432563781738,0.4494580924510956,0.998805284500122,0.998805284500122,0.0,78.14794921875,135.0,48459.69140625,0.0,1454.0775146484375,1.0,280.3948974609375,283.4847106933594,295.5279846191406,298.6557006835937,293.1499938964844,293.1499938964844,280.3500061035156,32033.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564578294754028,1.0,0.0,0.0,3.7682502269744873,3.768274545669556,9.474858302382928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.033203125,0.0,1638.1102294921875,1895.4371337890625,0.0,2995.788818359375,0.9288812279701232,1.0,0.0,3.0,1.0,0.0
18178560,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9761993885040284,0.3566419184207916,0.3219059109687805,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9944512844085692,0.3809338808059692,0.3621539771556854,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.4487002491950989,0.2737016081809997,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9231151342391968,0.3062158226966858,0.2903531491756439,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8358917236328125,0.227917194366455,1.0289517641067505,284.987548828125,284.95001220703125,298.0209045410156,292.5384826660156,297.6654357910156,297.4347839355469,284.9888916015625,1.0,0.4932606220245361,0.5495577454566956,0.5495577454566956,1.0,1.0,-2.7360329627990723,1.0786784887313845,1.6573545932769775,0.4593085646629333,0.9969998598098756,0.9969998598098756,0.0,85.4985122680664,155.0,49355.87890625,0.0,1561.9896240234375,1.0,280.3570556640625,283.4515380859375,295.59722900390625,298.746337890625,293.1499938964844,293.1499938964844,280.04998779296875,33059.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573799729347229,1.0,0.0,0.0,3.81359601020813,3.813621282577514,9.70426526691881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.91259765625,0.0,1699.9168701171875,1895.4371337890625,0.0,3004.43505859375,0.939958393573761,1.0,0.0,3.0,1.0,0.0
18178620,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8949223756790161,0.3558233678340912,0.3213141560554504,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9147102236747742,0.3782894611358642,0.3598127663135528,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9661332964897156,0.4357292652130127,0.3076538145542145,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8521369099617004,0.3073277175426483,0.2924528121948242,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7734646201133728,0.2274365723133087,1.031989336013794,284.86993408203125,284.95001220703125,298.0782775878906,292.5648803710937,297.6368103027344,297.3508605957031,284.8723449707031,1.0,0.5157373547554016,0.5464072823524475,0.5464072823524475,1.0,1.0,-2.7839393615722656,1.095335602760315,1.6886038780212402,0.464633047580719,0.8836875557899475,0.8836875557899475,0.0,109.60698699951172,175.0,50759.6640625,0.0,1742.8900146484375,1.0,280.05718994140625,283.3051147460937,295.72979736328125,299.0108947753906,293.1499938964844,293.1499938964844,280.3500061035156,38573.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610835075378418,1.0,0.0,0.0,3.7295196056365967,3.729544878005981,9.28109216147277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.76318359375,0.0,1643.1287841796875,1895.4371337890625,0.0,3039.167236328125,0.9246284365653992,1.0,0.0,3.0,1.0,0.0
18178680,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8949223756790161,0.3558233678340912,0.3213141560554504,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9147102236747742,0.3782894611358642,0.3598127663135528,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9661332964897156,0.4357292652130127,0.3076538145542145,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8521369099617004,0.3073277175426483,0.2924528121948242,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7734646201133728,0.2274365723133087,1.031989336013794,284.86993408203125,284.95001220703125,298.0782775878906,292.5648803710937,297.6368103027344,297.3508605957031,284.8723449707031,1.0,0.5157373547554016,0.5464072823524475,0.5464072823524475,1.0,1.0,-2.7839393615722656,1.095335602760315,1.6886038780212402,0.464633047580719,0.8836875557899475,0.8836875557899475,0.0,109.60698699951172,175.0,50759.6640625,0.0,1742.8900146484375,1.0,280.05718994140625,283.3051147460937,295.72979736328125,299.0108947753906,293.1499938964844,293.1499938964844,280.3500061035156,38573.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610835075378418,1.0,0.0,0.0,3.7295196056365967,3.729544878005981,9.28109216147277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.76318359375,0.0,1643.1287841796875,1895.4371337890625,0.0,3039.167236328125,0.9246284365653992,1.0,0.0,3.0,1.0,0.0
18178740,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8410758972167969,0.3576153218746185,0.3234277665615082,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.856979250907898,0.379186600446701,0.3610270321369171,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8943207263946533,0.4295010268688202,0.3025930821895599,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8033720850944519,0.3089799582958221,0.2949020266532898,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7279148697853088,0.2274277061223983,1.0362210273742676,285.018798828125,284.95001220703125,298.1361999511719,292.5913391113281,297.64654541015625,297.3311767578125,285.018310546875,1.0,0.5334914922714233,0.5432567596435547,0.5432567596435547,1.0,1.0,-2.78317928314209,1.0903635025024414,1.692815899848938,0.4610794484615326,1.0,1.0,0.0,137.53025817871094,178.0,50049.2734375,0.0,1878.4761962890625,1.0,280.3429260253906,283.4640808105469,295.6714782714844,298.8675231933594,293.1499938964844,293.1499938964844,280.04998779296875,33283.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623827695846558,1.0,0.0,0.0,3.833301305770874,3.833326578140259,9.804809906199807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.12841796875,0.0,1725.473388671875,1895.4371337890625,0.0,3051.354248046875,0.94466632604599,1.0,0.0,3.0,1.0,0.0
18178800,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8410758972167969,0.3576153218746185,0.3234277665615082,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.856979250907898,0.379186600446701,0.3610270321369171,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8943207263946533,0.4295010268688202,0.3025930821895599,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8033720850944519,0.3089799582958221,0.2949020266532898,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7279148697853088,0.2274277061223983,1.0362210273742676,285.018798828125,284.95001220703125,298.1361999511719,292.5913391113281,297.64654541015625,297.3311767578125,285.018310546875,1.0,0.5334914922714233,0.5432567596435547,0.5432567596435547,1.0,1.0,-2.78317928314209,1.0903635025024414,1.692815899848938,0.4610794484615326,1.0,1.0,0.0,137.53025817871094,178.0,50049.2734375,0.0,1878.4761962890625,1.0,280.3429260253906,283.4640808105469,295.6714782714844,298.8675231933594,293.1499938964844,293.1499938964844,280.04998779296875,33283.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623827695846558,1.0,0.0,0.0,3.833301305770874,3.833326578140259,9.804809906199807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.12841796875,0.0,1725.473388671875,1895.4371337890625,0.0,3051.354248046875,0.94466632604599,1.0,0.0,3.0,1.0,0.0
18178860,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8201472163200378,0.3588927686214447,0.3254205882549286,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.834961473941803,0.38050177693367,0.3629662692546844,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.866547167301178,0.4267086982727051,0.3007937669754028,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.781579852104187,0.310187429189682,0.2968721985816955,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7084331512451172,0.227230355143547,1.038973689079285,284.8831787109375,284.95001220703125,298.1946716308594,292.6177673339844,297.65771484375,297.31329345703125,284.88580322265625,1.0,0.5447284579277039,0.5411438345909119,0.5411438345909119,1.0,1.0,-2.791425466537476,1.0908561944961548,1.7005693912506104,0.4596480131149292,0.8865303993225098,0.8865303993225098,0.0,154.341796875,166.0,50944.43359375,0.0,1971.3907470703125,1.0,280.056884765625,283.3120422363281,295.7664489746094,299.0696716308594,293.1499938964844,293.1499938964844,280.3500061035156,38900.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657017946243286,1.0,0.0,0.0,3.7371459007263184,3.737171173095703,9.319087439507712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.32861328125,0.0,1654.5177001953125,1895.4371337890625,0.0,3082.489013671875,0.9267755746841432,1.0,0.0,3.0,1.0,0.0
18178920,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8201472163200378,0.3588927686214447,0.3254205882549286,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.834961473941803,0.38050177693367,0.3629662692546844,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.866547167301178,0.4267086982727051,0.3007937669754028,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.781579852104187,0.310187429189682,0.2968721985816955,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7084331512451172,0.227230355143547,1.038973689079285,284.8831787109375,284.95001220703125,298.1946716308594,292.6177673339844,297.65771484375,297.31329345703125,284.88580322265625,1.0,0.5447284579277039,0.5411438345909119,0.5411438345909119,1.0,1.0,-2.791425466537476,1.0908561944961548,1.7005693912506104,0.4596480131149292,0.8865303993225098,0.8865303993225098,0.0,154.341796875,166.0,50944.43359375,0.0,1971.3907470703125,1.0,280.056884765625,283.3120422363281,295.7664489746094,299.0696716308594,293.1499938964844,293.1499938964844,280.3500061035156,38900.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657017946243286,1.0,0.0,0.0,3.7371459007263184,3.737171173095703,9.319087439507712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.32861328125,0.0,1654.5177001953125,1895.4371337890625,0.0,3082.489013671875,0.9267755746841432,1.0,0.0,3.0,1.0,0.0
18178980,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8169387578964233,0.3613985478878021,0.3274450004100799,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8316403031349182,0.3829656541347503,0.3650992214679718,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8607309460639954,0.4264600872993469,0.3002994358539581,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7781219482421875,0.3120559751987457,0.2985501289367676,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.704160749912262,0.2276252508163452,1.040475606918335,285.0335998535156,284.95001220703125,298.2536926269531,292.6439514160156,297.6786499023437,297.31109619140625,285.0327453613281,1.0,0.5478939414024353,0.539030909538269,0.539030909538269,1.0,1.0,-2.799643516540528,1.091352939605713,1.7082905769348145,0.4580730497837066,1.0,1.0,0.0,158.5653076171875,154.0,50302.93359375,0.0,2004.71826171875,1.0,280.34381103515625,283.4696960449219,295.6995849609375,298.9136962890625,293.1499938964844,293.1499938964844,280.04998779296875,33321.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664916157722473,1.0,0.0,0.0,3.847327709197998,3.847353219985962,9.876695230559562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.1083984375,0.0,1742.86328125,1895.4371337890625,0.0,3089.898193359375,0.9476200938224792,1.0,0.0,3.0,1.0,0.0
18179040,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8169387578964233,0.3613985478878021,0.3274450004100799,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8316403031349182,0.3829656541347503,0.3650992214679718,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8607309460639954,0.4264600872993469,0.3002994358539581,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7781219482421875,0.3120559751987457,0.2985501289367676,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.704160749912262,0.2276252508163452,1.040475606918335,285.0335998535156,284.95001220703125,298.2536926269531,292.6439514160156,297.6786499023437,297.31109619140625,285.0327453613281,1.0,0.5478939414024353,0.539030909538269,0.539030909538269,1.0,1.0,-2.799643516540528,1.091352939605713,1.7082905769348145,0.4580730497837066,1.0,1.0,0.0,158.5653076171875,154.0,50302.93359375,0.0,2004.71826171875,1.0,280.34381103515625,283.4696960449219,295.6995849609375,298.9136962890625,293.1499938964844,293.1499938964844,280.04998779296875,33321.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664916157722473,1.0,0.0,0.0,3.847327709197998,3.847353219985962,9.876695230559562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.1083984375,0.0,1742.86328125,1895.4371337890625,0.0,3089.898193359375,0.9476200938224792,1.0,0.0,3.0,1.0,0.0
18179100,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8190358281135559,0.362339973449707,0.3284956216812134,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8337404131889343,0.3840706646442413,0.3662604689598083,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8621084094047546,0.4262659847736358,0.3002742826938629,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7801865339279175,0.3128551542758941,0.2994046807289123,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7056053876876831,0.227778673171997,1.0414056777954102,284.8905029296875,284.95001220703125,298.283447265625,292.6568908691406,297.68798828125,297.3082580566406,284.8831481933594,1.0,0.5478112697601318,0.5379744172096252,0.5379744172096252,1.0,1.0,-2.804421186447144,1.0918604135513306,1.7125606536865234,0.4574925005435943,0.921653926372528,0.921653926372528,0.0,157.6865234375,154.0,51416.828125,0.0,2008.2279052734373,1.0,280.0936279296875,283.30126953125,295.7773742675781,299.14459228515625,293.1499938964844,293.1499938964844,280.04998779296875,36079.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680101633071899,1.0,0.0,0.0,3.845658779144287,3.845684766769409,9.86812779046886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.63818359375,0.0,1762.5615234375,1895.4371337890625,0.0,3104.14453125,0.9475790858268738,1.0,0.0,3.0,1.0,0.0
18179160,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.821759045124054,0.363003522157669,0.3290786743164062,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8366281390190125,0.3849717378616333,0.3670835196971893,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8643407821655273,0.4258579313755035,0.299966812133789,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7830307483673096,0.3134627342224121,0.2999553382396698,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.707770586013794,0.2277911603450775,1.0412967205047607,284.8860168457031,284.95001220703125,298.3133544921875,292.6697082519531,297.6958923339844,297.3026428222656,284.88873291015625,1.0,0.5468105673789978,0.5372948050498962,0.5372948050498962,1.0,1.0,-2.8062760829925537,1.0916184186935425,1.7146575450897217,0.4568044543266296,0.8953965306282043,0.8953965306282043,0.0,155.89170837402344,142.0,51258.75,0.0,2002.6380615234373,1.0,280.0560913085937,283.3055419921875,295.79620361328125,299.1189270019531,293.1499938964844,293.1499938964844,280.3500061035156,38606.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693450689315796,1.0,0.0,0.0,3.766637325286865,3.766663074493408,9.46675015711662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.97705078125,0.0,1686.974853515625,1895.4371337890625,0.0,3116.6669921875,0.9330275058746338,1.0,0.0,3.0,1.0,0.0
18179220,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8322939872741699,0.3656964898109436,0.3308643996715545,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8476084470748901,0.3877938985824585,0.3691635131835937,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8745883703231812,0.4263810515403747,0.2998465895652771,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7938905358314514,0.3154928684234619,0.3013482391834259,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7164493799209595,0.2284655272960662,1.0420453548431396,285.040771484375,284.95001220703125,298.3736267089844,292.6949157714844,297.7202453613281,297.3050537109375,285.0406494140625,1.0,0.5432373881340027,0.5359355807304382,0.5359355807304382,1.0,1.0,-2.813342809677124,1.0926649570465088,1.7206778526306152,0.4560256600379944,1.0,1.0,0.0,148.9642333984375,130.0,50563.78125,0.0,1980.843505859375,1.0,280.3436279296875,283.4688415527344,295.73126220703125,298.9618225097656,293.1499938964844,293.1499938964844,280.04998779296875,33689.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697465658187866,1.0,0.0,0.0,3.8667943477630615,3.866820096969605,9.976895398722263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.5,0.0,1769.68798828125,1895.4371337890625,0.0,3120.43310546875,0.9522526264190674,1.0,0.0,3.0,1.0,0.0
18179280,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8322939872741699,0.3656964898109436,0.3308643996715545,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8476084470748901,0.3877938985824585,0.3691635131835937,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8745883703231812,0.4263810515403747,0.2998465895652771,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7938905358314514,0.3154928684234619,0.3013482391834259,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7164493799209595,0.2284655272960662,1.0420453548431396,285.040771484375,284.95001220703125,298.3736267089844,292.6949157714844,297.7202453613281,297.3050537109375,285.0406494140625,1.0,0.5432373881340027,0.5359355807304382,0.5359355807304382,1.0,1.0,-2.813342809677124,1.0926649570465088,1.7206778526306152,0.4560256600379944,1.0,1.0,0.0,148.9642333984375,130.0,50563.78125,0.0,1980.843505859375,1.0,280.3436279296875,283.4688415527344,295.73126220703125,298.9618225097656,293.1499938964844,293.1499938964844,280.04998779296875,33689.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697465658187866,1.0,0.0,0.0,3.8667943477630615,3.866820096969605,9.976895398722263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.5,0.0,1769.68798828125,1895.4371337890625,0.0,3120.43310546875,0.9522526264190674,1.0,0.0,3.0,1.0,0.0
18179340,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8465090394020081,0.3674197793006897,0.3323892652988434,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8628062009811401,0.3900223672389984,0.3711413145065307,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8891478776931763,0.4261251091957092,0.2996274828910827,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8085227012634277,0.3170241713523865,0.3026381731033325,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7277320027351379,0.2288343012332916,1.0427075624465942,284.8902587890625,284.95001220703125,298.4345703125,292.7193603515625,297.7395935058594,297.2991638183594,284.8921203613281,1.0,0.5383181571960449,0.5345762968063354,0.5345762968063354,1.0,1.0,-2.819643497467041,1.0933324098587036,1.7263110876083374,0.455251544713974,0.9060730934143066,0.9060730934143066,0.0,140.07154846191406,118.0,51592.171875,0.0,1948.241943359375,1.0,280.0566101074219,283.2991943359375,295.828125,299.1706237792969,293.1499938964844,293.1499938964844,279.75,38251.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872245728969574,1.0,0.0,0.0,3.8004941940307617,3.8005199432373047,9.637700486564429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.712890625,0.0,1724.676025390625,1895.4371337890625,0.0,3143.8759765625,0.9403197169303894,1.0,0.0,3.0,1.0,0.0
18179400,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8465090394020081,0.3674197793006897,0.3323892652988434,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8628062009811401,0.3900223672389984,0.3711413145065307,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8891478776931763,0.4261251091957092,0.2996274828910827,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8085227012634277,0.3170241713523865,0.3026381731033325,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7277320027351379,0.2288343012332916,1.0427075624465942,284.8902587890625,284.95001220703125,298.4345703125,292.7193603515625,297.7395935058594,297.2991638183594,284.8921203613281,1.0,0.5383181571960449,0.5345762968063354,0.5345762968063354,1.0,1.0,-2.819643497467041,1.0933324098587036,1.7263110876083374,0.455251544713974,0.9060730934143066,0.9060730934143066,0.0,140.07154846191406,118.0,51592.171875,0.0,1948.241943359375,1.0,280.0566101074219,283.2991943359375,295.828125,299.1706237792969,293.1499938964844,293.1499938964844,279.75,38251.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872245728969574,1.0,0.0,0.0,3.8004941940307617,3.8005199432373047,9.637700486564429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.712890625,0.0,1724.676025390625,1895.4371337890625,0.0,3143.8759765625,0.9403197169303894,1.0,0.0,3.0,1.0,0.0
