time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179460,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8636770844459534,0.3689568042755127,0.3333056569099426,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8812350630760193,0.3920470774173736,0.3726041913032532,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9067229628562928,0.4256784319877624,0.2989717125892639,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8245429992675781,0.3183355033397674,0.3034530580043793,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7408559322357178,0.2290042638778686,1.041553616523743,284.8757629394531,284.95001220703125,298.4961853027344,292.7428894042969,297.7581787109375,297.2917785644531,284.879150390625,1.0,0.5322646498680115,0.5332101583480835,0.5332101583480835,1.0,1.0,-2.821306705474853,1.0919787883758545,1.729327917098999,0.4533988833427429,0.8245761394500732,0.8245761394500732,0.0,130.322998046875,106.0,51684.375,0.0,1904.0150146484373,1.0,279.7578125,283.2687683105469,295.8662414550781,299.23309326171875,293.1499938964844,293.1499938964844,280.04998779296875,42099.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875063955783844,1.0,0.0,0.0,3.5151588916778564,3.5151827335357666,8.244858804573596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.01708984375,0.0,1432.2138671875,1895.4371337890625,0.0,3170.306884765625,0.8811100125312805,1.0,0.0,3.0,1.0,0.0
18179520,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8636770844459534,0.3689568042755127,0.3333056569099426,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8812350630760193,0.3920470774173736,0.3726041913032532,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9067229628562928,0.4256784319877624,0.2989717125892639,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8245429992675781,0.3183355033397674,0.3034530580043793,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7408559322357178,0.2290042638778686,1.041553616523743,284.8757629394531,284.95001220703125,298.4961853027344,292.7428894042969,297.7581787109375,297.2917785644531,284.879150390625,1.0,0.5322646498680115,0.5332101583480835,0.5332101583480835,1.0,1.0,-2.821306705474853,1.0919787883758545,1.729327917098999,0.4533988833427429,0.8245761394500732,0.8245761394500732,0.0,130.322998046875,106.0,51684.375,0.0,1904.0150146484373,1.0,279.7578125,283.2687683105469,295.8662414550781,299.23309326171875,293.1499938964844,293.1499938964844,280.04998779296875,42099.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875063955783844,1.0,0.0,0.0,3.5151588916778564,3.5151827335357666,8.244858804573596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.01708984375,0.0,1432.2138671875,1895.4371337890625,0.0,3170.306884765625,0.8811100125312805,1.0,0.0,3.0,1.0,0.0
18179580,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8790180683135986,0.3708453774452209,0.3344166874885559,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8972495198249817,0.3940224945545196,0.3739228546619415,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9236461520195008,0.4262407422065735,0.2989246845245361,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8379315137863159,0.3197267949581146,0.3042667210102081,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7525281310081482,0.2295349389314651,1.0417776107788086,285.0157165527344,284.95001220703125,298.5360107421875,292.75738525390625,297.7756652832031,297.2959289550781,285.0151672363281,1.0,0.5281947255134583,0.5323357582092285,0.5323357582092285,1.0,1.0,-2.8254098892211914,1.0924214124679563,1.732988357543945,0.4527635276317596,0.9210059642791748,0.9210059642791748,0.0,123.13794708251952,106.0,51058.05078125,0.0,1875.9161376953125,1.0,280.01861572265625,283.4144897460937,295.78399658203125,299.0257263183594,293.1499938964844,293.1499938964844,280.04998779296875,34033.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749925494194031,1.0,0.0,0.0,3.5919556617736816,3.5919787883758545,8.609050041741284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.0263671875,0.0,1455.066162109375,1895.4371337890625,0.0,3169.636962890625,0.8919340968132019,1.0,0.0,3.0,1.0,0.0
18179640,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.889553964138031,0.3719336092472076,0.3352620601654053,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.908232808113098,0.395194262266159,0.3748585283756256,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9355209469795228,0.4266116321086883,0.2990692257881164,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8471091389656067,0.3205663561820984,0.304886132478714,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7606900930404663,0.2298972159624099,1.042531967163086,285.0081787109375,284.95001220703125,298.5585327148437,292.76531982421875,297.785888671875,297.2987976074219,285.0078430175781,1.0,0.5259409546852112,0.5318439602851868,0.5318439602851868,1.0,1.0,-2.829374551773072,1.0933737754821775,1.736000657081604,0.4527885019779205,0.93087500333786,0.93087500333786,0.0,118.82543182373048,94.0,51177.671875,0.0,1861.3671875,1.0,280.0413818359375,283.40728759765625,295.7845153808594,299.0550231933594,293.1499938964844,293.1499938964844,279.75,33602.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750693202018738,1.0,0.0,0.0,3.63425350189209,3.634276866912842,8.812999112706166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.52734375,0.0,1497.862060546875,1895.4371337890625,0.0,3170.356689453125,0.9001757502555847,1.0,0.0,3.0,1.0,0.0
18179700,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9050477743148804,0.3729788362979889,0.336226612329483,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9258626103401184,0.3965117931365967,0.3760404586791992,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9524384140968324,0.4267280995845794,0.2991459369659424,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8609378933906555,0.3214781284332275,0.3056560158729553,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7730030417442322,0.2302246540784835,1.0433642864227295,284.8815002441406,284.95001220703125,298.5899658203125,292.77606201171875,297.79742431640625,297.2984619140625,284.8773803710937,1.0,0.522763192653656,0.531160831451416,0.531160831451416,1.0,1.0,-2.8339767456054688,1.094293236732483,1.7396835088729858,0.4526914656162262,0.8464415669441223,0.8464415669441223,0.0,112.97977447509766,94.0,52081.921875,0.0,1840.3641357421875,1.0,279.7979431152344,283.26025390625,295.8556823730469,299.2724304199219,293.1499938964844,293.1499938964844,279.75,37726.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761547803878784,1.0,0.0,0.0,3.602494955062866,3.6025187969207764,8.659644095132535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.69775390625,0.0,1493.703369140625,1895.4371337890625,0.0,3180.53515625,0.8935706615447998,1.0,0.0,3.0,1.0,0.0
18179760,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9223517179489136,0.3738322854042053,0.3367933630943298,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9443100690841676,0.3976732194423675,0.3769314885139465,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9684939980506896,0.4266612827777862,0.2989512681961059,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8756058216094971,0.322246640920639,0.3061827719211578,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7859472632408142,0.2304348200559616,1.0433686971664429,284.9088439941406,284.95001220703125,298.62158203125,292.7864685058594,297.8076477050781,297.2958984375,284.9112548828125,1.0,0.5194349884986877,0.5304840803146362,0.5304840803146362,1.0,1.0,-2.8361353874206543,1.0941674709320068,1.741967797279358,0.4520729184150696,0.8446186184883118,0.8446186184883118,0.0,107.42244720458984,82.0,51870.66015625,0.0,1816.8748779296875,1.0,279.7581481933594,283.29052734375,295.8686218261719,299.23291015625,293.1499938964844,293.1499938964844,280.04998779296875,39037.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877031147480011,1.0,0.0,0.0,3.507906913757324,3.507930040359497,8.210874966607662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.0859375,0.0,1402.59375,1895.4371337890625,0.0,3188.751708984375,0.8764622807502747,1.0,0.0,3.0,1.0,0.0
18179820,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.965813934803009,0.3766747117042541,0.3386476039886474,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9844263195991516,0.4008261859416961,0.3792345821857452,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.4275692999362945,0.2975547611713409,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9138777852058412,0.3244101405143738,0.3076117634773254,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8181684613227844,0.2313341051340103,1.0446481704711914,285.0209655761719,284.95001220703125,298.6853942871094,292.80615234375,297.8349609375,297.3016967773437,285.0192565917969,1.0,0.5126482248306274,0.5291305184364319,0.5291305184364319,1.0,1.0,-2.841108560562134,1.0941441059112549,1.746964454650879,0.4512642323970794,0.9517776370048524,0.9517776370048524,0.0,96.03211975097656,100.0,51452.22265625,0.0,1770.4627685546875,1.0,280.0414428710937,283.4082336425781,295.8100891113281,299.0943298339844,293.1499938964844,293.1499938964844,279.75,32623.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767781853675842,1.0,0.0,0.0,3.655329465866089,3.65535306930542,8.91551337645069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.52490234375,0.0,1513.8074951171875,1895.4371337890625,0.0,3186.380126953125,0.9041226506233216,1.0,0.0,3.0,1.0,0.0
18179880,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.965813934803009,0.3766747117042541,0.3386476039886474,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9844263195991516,0.4008261859416961,0.3792345821857452,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.4275692999362945,0.2975547611713409,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9138777852058412,0.3244101405143738,0.3076117634773254,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8181684613227844,0.2313341051340103,1.0446481704711914,285.0209655761719,284.95001220703125,298.6853942871094,292.80615234375,297.8349609375,297.3016967773437,285.0192565917969,1.0,0.5126482248306274,0.5291305184364319,0.5291305184364319,1.0,1.0,-2.841108560562134,1.0941441059112549,1.746964454650879,0.4512642323970794,0.9517776370048524,0.9517776370048524,0.0,96.03211975097656,100.0,51452.22265625,0.0,1770.4627685546875,1.0,280.0414428710937,283.4082336425781,295.8100891113281,299.0943298339844,293.1499938964844,293.1499938964844,279.75,32623.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767781853675842,1.0,0.0,0.0,3.655329465866089,3.65535306930542,8.91551337645069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.52490234375,0.0,1513.8074951171875,1895.4371337890625,0.0,3186.380126953125,0.9041226506233216,1.0,0.0,3.0,1.0,0.0
18179940,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9687554836273192,0.3784281313419342,0.3404836654663086,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9872602820396424,0.4032517373561859,0.381716251373291,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.4286560118198395,0.2965391874313354,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9169893860816956,0.3259108960628509,0.3092066943645477,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8197789192199707,0.2317781895399093,1.047265887260437,284.9043273925781,284.95001220703125,298.75,292.8241882324219,297.8570556640625,297.2985534667969,284.90753173828125,1.0,0.5149330496788025,0.5277770161628723,0.5277770161628723,1.0,1.0,-2.8517236709594727,1.0966269969940186,1.7550967931747437,0.4507458209991455,0.8542539477348328,0.8542539477348328,0.0,96.07225799560548,118.0,52237.50390625,0.0,1786.128662109375,1.0,279.7574157714844,283.2762756347656,295.9004821777344,299.284423828125,293.1499938964844,293.1499938964844,280.04998779296875,38769.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878632664680481,1.0,0.0,0.0,3.545414924621582,3.545438289642334,8.387401067011524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.0302734375,0.0,1440.0228271484375,1895.4371337890625,0.0,3203.76513671875,0.8844011425971985,1.0,0.0,3.0,1.0,0.0
18180000,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9687554836273192,0.3784281313419342,0.3404836654663086,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9872602820396424,0.4032517373561859,0.381716251373291,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.4286560118198395,0.2965391874313354,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9169893860816956,0.3259108960628509,0.3092066943645477,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8197789192199707,0.2317781895399093,1.047265887260437,284.9043273925781,284.95001220703125,298.75,292.8241882324219,297.8570556640625,297.2985534667969,284.90753173828125,1.0,0.5149330496788025,0.5277770161628723,0.5277770161628723,1.0,1.0,-2.8517236709594727,1.0966269969940186,1.7550967931747437,0.4507458209991455,0.8542539477348328,0.8542539477348328,0.0,96.07225799560548,118.0,52237.50390625,0.0,1786.128662109375,1.0,279.7574157714844,283.2762756347656,295.9004821777344,299.284423828125,293.1499938964844,293.1499938964844,280.04998779296875,38769.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878632664680481,1.0,0.0,0.0,3.545414924621582,3.545438289642334,8.387401067011524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.0302734375,0.0,1440.0228271484375,1895.4371337890625,0.0,3203.76513671875,0.8844011425971985,1.0,0.0,3.0,1.0,0.0
18180060,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9463152885437012,0.3811231851577759,0.3429028391838074,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9677762985229492,0.4063556790351867,0.3847011625766754,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9843063354492188,0.4287756085395813,0.3002005815505981,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.895207941532135,0.3279020190238952,0.311195433139801,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8012612462043762,0.2325320839881897,1.0514161586761477,285.02716064453125,284.95001220703125,298.815673828125,292.8408203125,297.8836669921875,297.30194091796875,285.0257568359375,1.0,0.5223073363304138,0.5263837575912476,0.5263837575912476,1.0,1.0,-2.8685572147369385,1.1016088724136353,1.7669483423233032,0.4519564509391784,0.9702621102333068,0.9702621102333068,0.0,103.52381134033205,136.0,51964.921875,0.0,1849.826904296875,1.0,280.0417785644531,283.4008483886719,295.8453369140625,299.1579284667969,293.1499938964844,293.1499938964844,279.75,32416.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783875703811646,1.0,0.0,0.0,3.6994569301605225,3.699481010437012,9.132070886153087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.6611328125,0.0,1561.7191162109375,1895.4371337890625,0.0,3201.467529296875,0.9139456152915956,1.0,0.0,3.0,1.0,0.0
18180120,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9463152885437012,0.3811231851577759,0.3429028391838074,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9677762985229492,0.4063556790351867,0.3847011625766754,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9843063354492188,0.4287756085395813,0.3002005815505981,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.895207941532135,0.3279020190238952,0.311195433139801,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8012612462043762,0.2325320839881897,1.0514161586761477,285.02716064453125,284.95001220703125,298.815673828125,292.8408203125,297.8836669921875,297.30194091796875,285.0257568359375,1.0,0.5223073363304138,0.5263837575912476,0.5263837575912476,1.0,1.0,-2.8685572147369385,1.1016088724136353,1.7669483423233032,0.4519564509391784,0.9702621102333068,0.9702621102333068,0.0,103.52381134033205,136.0,51964.921875,0.0,1849.826904296875,1.0,280.0417785644531,283.4008483886719,295.8453369140625,299.1579284667969,293.1499938964844,293.1499938964844,279.75,32416.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783875703811646,1.0,0.0,0.0,3.6994569301605225,3.699481010437012,9.132070886153087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.6611328125,0.0,1561.7191162109375,1895.4371337890625,0.0,3201.467529296875,0.9139456152915956,1.0,0.0,3.0,1.0,0.0
18180180,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9103769063949584,0.3825818002223968,0.3449781537055969,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9333390593528748,0.4086243510246277,0.3875555694103241,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9504563212394714,0.4281378090381622,0.3002883791923523,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8650844097137451,0.3291688561439514,0.3130799233913421,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7735049724578857,0.232723519206047,1.0553518533706665,284.8995666503906,284.95001220703125,298.88262939453125,292.8564453125,297.9040222167969,297.294677734375,284.9022521972656,1.0,0.5323124527931213,0.5249904990196228,0.5249904990196228,1.0,1.0,-2.8830347061157227,1.1055281162261963,1.7775064706802368,0.4527678191661834,0.8686001896858215,0.8686001896858215,0.0,115.96764373779295,154.0,52929.15625,0.0,1933.1195068359373,1.0,279.7569580078125,283.254150390625,295.94146728515625,299.36822509765625,293.1499938964844,293.1499938964844,280.04998779296875,38416.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804133534431458,1.0,0.0,0.0,3.614764213562012,3.614788293838501,8.71873055530159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.6044921875,0.0,1512.223388671875,1895.4371337890625,0.0,3220.4541015625,0.8992621898651123,1.0,0.0,3.0,1.0,0.0
18180240,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9103769063949584,0.3825818002223968,0.3449781537055969,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9333390593528748,0.4086243510246277,0.3875555694103241,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9504563212394714,0.4281378090381622,0.3002883791923523,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8650844097137451,0.3291688561439514,0.3130799233913421,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7735049724578857,0.232723519206047,1.0553518533706665,284.8995666503906,284.95001220703125,298.88262939453125,292.8564453125,297.9040222167969,297.294677734375,284.9022521972656,1.0,0.5323124527931213,0.5249904990196228,0.5249904990196228,1.0,1.0,-2.8830347061157227,1.1055281162261963,1.7775064706802368,0.4527678191661834,0.8686001896858215,0.8686001896858215,0.0,115.96764373779295,154.0,52929.15625,0.0,1933.1195068359373,1.0,279.7569580078125,283.254150390625,295.94146728515625,299.36822509765625,293.1499938964844,293.1499938964844,280.04998779296875,38416.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804133534431458,1.0,0.0,0.0,3.614764213562012,3.614788293838501,8.71873055530159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.6044921875,0.0,1512.223388671875,1895.4371337890625,0.0,3220.4541015625,0.8992621898651123,1.0,0.0,3.0,1.0,0.0
18180300,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8940779566764832,0.3836812973022461,0.3459705114364624,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9151098728179932,0.4099987745285034,0.3889362215995788,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9310570359230042,0.4282312393188476,0.3003676533699035,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.850567638874054,0.3299702107906341,0.3139649331569671,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7599753737449646,0.2329075634479522,1.0570228099822998,285.030029296875,284.95001220703125,298.91656494140625,292.8638916015625,297.91656494140625,297.29461669921875,285.0344543457031,1.0,0.5378091335296631,0.5242938995361328,0.5242938995361328,1.0,1.0,-2.8890490531921387,1.1069645881652832,1.782084345817566,0.4528115093708038,0.959755837917328,0.959755837917328,0.0,123.3040771484375,154.0,52249.171875,0.0,1979.033203125,1.0,280.0014038085937,283.3962097167969,295.8839111328125,299.1772155761719,293.1499938964844,293.1499938964844,280.04998779296875,33723.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802958130836487,1.0,0.0,0.0,3.669543027877808,3.6695668697357178,8.984983423943049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.7255859375,0.0,1537.8980712890625,1895.4371337890625,0.0,3219.352783203125,0.9099276065826416,1.0,0.0,3.0,1.0,0.0
18180360,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8803313374519348,0.3849678337574005,0.3473590016365051,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9003788828849792,0.4115446805953979,0.390630692243576,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9139326214790344,0.4285520911216736,0.3007569313049316,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8383008241653442,0.330912321805954,0.3151001930236816,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7485149502754211,0.233203500509262,1.0595449209213257,285.0292663574219,284.95001220703125,298.9507751464844,292.87109375,297.9305419921875,297.29693603515625,285.02789306640625,1.0,0.5436716079711914,0.5234778523445129,0.5234778523445129,1.0,1.0,-2.897615671157837,1.1092931032180786,1.7883225679397583,0.4532116055488586,0.9872391223907472,0.9872391223907472,0.0,130.76739501953125,172.0,52530.453125,0.0,2029.9923095703125,1.0,280.0428466796875,283.3878173828125,295.88287353515625,299.23199462890625,293.1499938964844,293.1499938964844,279.75,32540.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803347945213318,1.0,0.0,0.0,3.7557339668273926,3.755758285522461,9.412021881871624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.4716796875,0.0,1627.380126953125,1895.4371337890625,0.0,3219.718017578125,0.9265964031219482,1.0,0.0,3.0,1.0,0.0
18180420,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8541377186775208,0.3861799836158752,0.3493859469890594,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8734201192855835,0.4136775732040405,0.3935341536998749,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8839694261550903,0.4280780851840973,0.3011200129985809,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8149302005767822,0.3319851458072662,0.3169749677181244,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7271839380264282,0.2331869453191757,1.0633429288864136,284.8946838378906,284.95001220703125,299.02008056640625,292.8848571777344,297.95086669921875,297.2889404296875,284.8973999023437,1.0,0.5557527542114258,0.5218456983566284,0.5218456983566284,1.0,1.0,-2.910804986953736,1.1121889352798462,1.7986159324645996,0.4533229470252991,0.8800573348999023,0.8800573348999023,0.0,147.44569396972656,190.0,53513.14453125,0.0,2134.76904296875,1.0,279.7564697265625,283.2340393066406,295.97625732421875,299.4404296875,293.1499938964844,293.1499938964844,280.04998779296875,38402.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824875950813293,1.0,0.0,0.0,3.675040006637573,3.6750645637512207,9.011922088575376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.72509765625,0.0,1579.3040771484375,1895.4371337890625,0.0,3239.888916015625,0.9125737547874452,1.0,0.0,3.0,1.0,0.0
18180480,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8541377186775208,0.3861799836158752,0.3493859469890594,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8734201192855835,0.4136775732040405,0.3935341536998749,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8839694261550903,0.4280780851840973,0.3011200129985809,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8149302005767822,0.3319851458072662,0.3169749677181244,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7271839380264282,0.2331869453191757,1.0633429288864136,284.8946838378906,284.95001220703125,299.02008056640625,292.8848571777344,297.95086669921875,297.2889404296875,284.8973999023437,1.0,0.5557527542114258,0.5218456983566284,0.5218456983566284,1.0,1.0,-2.910804986953736,1.1121889352798462,1.7986159324645996,0.4533229470252991,0.8800573348999023,0.8800573348999023,0.0,147.44569396972656,190.0,53513.14453125,0.0,2134.76904296875,1.0,279.7564697265625,283.2340393066406,295.97625732421875,299.4404296875,293.1499938964844,293.1499938964844,280.04998779296875,38402.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824875950813293,1.0,0.0,0.0,3.675040006637573,3.6750645637512207,9.011922088575376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.72509765625,0.0,1579.3040771484375,1895.4371337890625,0.0,3239.888916015625,0.9125737547874452,1.0,0.0,3.0,1.0,0.0
18180540,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8336154818534851,0.3883910775184631,0.3516748547554016,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8519335985183716,0.4165216088294983,0.3966106176376343,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8601544499397278,0.4285064935684204,0.3016770184040069,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7941172122955322,0.3335894048213959,0.3189400732517242,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7088189125061035,0.2335107326507568,1.067211627960205,285.0317077636719,284.95001220703125,299.09039306640625,292.89776611328125,297.9776916503906,297.29083251953125,285.03045654296875,1.0,0.5680887699127197,0.5202135443687439,0.5202135443687439,1.0,1.0,-2.9249277114868164,1.1154576539993286,1.809470057487488,0.4534183740615845,1.0,1.0,0.0,164.6513214111328,193.0,53037.83203125,0.0,2244.744384765625,1.0,280.04345703125,283.3757629394531,295.9139099121094,299.2965087890625,293.1499938964844,293.1499938964844,279.75,32744.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824975490570068,1.0,0.0,0.0,3.806178569793701,3.806203603744507,9.666551932241418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.1689453125,0.0,1688.5687255859375,1895.4371337890625,0.0,3239.98193359375,0.938057005405426,1.0,0.0,3.0,1.0,0.0
18180600,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8336154818534851,0.3883910775184631,0.3516748547554016,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8519335985183716,0.4165216088294983,0.3966106176376343,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8601544499397278,0.4285064935684204,0.3016770184040069,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7941172122955322,0.3335894048213959,0.3189400732517242,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7088189125061035,0.2335107326507568,1.067211627960205,285.0317077636719,284.95001220703125,299.09039306640625,292.89776611328125,297.9776916503906,297.29083251953125,285.03045654296875,1.0,0.5680887699127197,0.5202135443687439,0.5202135443687439,1.0,1.0,-2.9249277114868164,1.1154576539993286,1.809470057487488,0.4534183740615845,1.0,1.0,0.0,164.6513214111328,193.0,53037.83203125,0.0,2244.744384765625,1.0,280.04345703125,283.3757629394531,295.9139099121094,299.2965087890625,293.1499938964844,293.1499938964844,279.75,32744.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824975490570068,1.0,0.0,0.0,3.806178569793701,3.806203603744507,9.666551932241418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.1689453125,0.0,1688.5687255859375,1895.4371337890625,0.0,3239.98193359375,0.938057005405426,1.0,0.0,3.0,1.0,0.0
18180660,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8221312761306763,0.389449268579483,0.3533796370029449,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8403812050819397,0.4185993075370788,0.3992680311203003,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8466543555259705,0.4280132949352264,0.3018898069858551,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7820948362350464,0.3345522880554199,0.3205147385597229,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6970908641815186,0.2333781272172927,1.0695394277572632,284.89178466796875,284.95001220703125,299.16168212890625,292.9098815917969,297.99835205078125,297.28271484375,284.8938293457031,1.0,0.5760321617126465,0.5185784697532654,0.5185784697532654,1.0,1.0,-2.935129880905152,1.116986870765686,1.818143010139465,0.4529168903827667,0.891404390335083,0.891404390335083,0.0,176.3738250732422,181.0,54021.9375,0.0,2321.286376953125,1.0,279.75701904296875,283.2161865234375,296.0035705566406,299.501220703125,293.1499938964844,293.1499938964844,280.04998779296875,38289.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847063183784485,1.0,0.0,0.0,3.7302284240722656,3.7302536964416495,9.28462043248146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.689453125,0.0,1641.775146484375,1895.4371337890625,0.0,3260.6689453125,0.924789011478424,1.0,0.0,3.0,1.0,0.0
18180720,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8221312761306763,0.389449268579483,0.3533796370029449,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8403812050819397,0.4185993075370788,0.3992680311203003,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8466543555259705,0.4280132949352264,0.3018898069858551,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7820948362350464,0.3345522880554199,0.3205147385597229,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6970908641815186,0.2333781272172927,1.0695394277572632,284.89178466796875,284.95001220703125,299.16168212890625,292.9098815917969,297.99835205078125,297.28271484375,284.8938293457031,1.0,0.5760321617126465,0.5185784697532654,0.5185784697532654,1.0,1.0,-2.935129880905152,1.116986870765686,1.818143010139465,0.4529168903827667,0.891404390335083,0.891404390335083,0.0,176.3738250732422,181.0,54021.9375,0.0,2321.286376953125,1.0,279.75701904296875,283.2161865234375,296.0035705566406,299.501220703125,293.1499938964844,293.1499938964844,280.04998779296875,38289.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847063183784485,1.0,0.0,0.0,3.7302284240722656,3.7302536964416495,9.28462043248146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.689453125,0.0,1641.775146484375,1895.4371337890625,0.0,3260.6689453125,0.924789011478424,1.0,0.0,3.0,1.0,0.0
18180780,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8211663961410522,0.3909609615802765,0.354434460401535,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8397095203399658,0.4206160604953766,0.4009493887424469,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8448355793952942,0.4282957017421722,0.3018891215324402,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7810167074203491,0.3356421589851379,0.3213809132575989,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6954888701438904,0.2335476577281952,1.0698254108428955,285.0365600585937,284.95001220703125,299.21356201171875,292.9181213378906,298.0177917480469,297.2840881347656,285.03594970703125,1.0,0.5773077011108398,0.5174012184143066,0.5174012184143066,1.0,1.0,-2.939798593521118,1.116947889328003,1.8228505849838257,0.4518652558326721,1.0,1.0,0.0,178.18629455566406,181.0,53279.8828125,0.0,2338.6875,1.0,280.0305480957031,283.3701171875,295.9342041015625,299.3179016113281,293.1499938964844,293.1499938964844,280.04998779296875,33140.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884634792804718,1.0,0.0,0.0,3.812695264816284,3.81272029876709,9.699681413621877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.34326171875,0.0,1699.468994140625,1895.4371337890625,0.0,3259.9990234375,0.9403998851776124,1.0,0.0,3.0,1.0,0.0
18180840,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8222680687904358,0.391620397567749,0.355011910200119,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8409302234649658,0.4214768409729004,0.4017293751239776,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8456563353538513,0.4284891188144684,0.302004724740982,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7820857167243958,0.3361339569091797,0.3218125104904175,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.696241021156311,0.233676478266716,1.0702266693115234,285.0308837890625,284.95001220703125,299.2338562011719,292.9212646484375,298.0259704589844,297.2855224609375,285.02984619140625,1.0,0.577267587184906,0.5169433951377869,0.5169433951377869,1.0,1.0,-2.942570209503174,1.1173301935195925,1.825240015983581,0.4516598284244537,1.0,1.0,0.0,177.64678955078125,169.0,53365.3203125,0.0,2340.93017578125,1.0,280.0437927246094,283.36346435546875,295.9374389648437,299.3448486328125,293.1499938964844,293.1499938964844,279.75,33256.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847242593765259,1.0,0.0,0.0,3.8435871601104736,3.8436124324798575,9.857499208010267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.1455078125,0.0,1737.784912109375,1895.4371337890625,0.0,3260.836669921875,0.9467124342918396,1.0,0.0,3.0,1.0,0.0
18180900,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8249999284744263,0.3923254013061523,0.3558421730995178,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8439844846725464,0.4226928949356079,0.4029903709888458,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8479873538017273,0.4284471571445465,0.3020933270454407,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7848652601242065,0.3367543518543243,0.3224765062332153,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6983909010887146,0.233733668923378,1.0706167221069336,284.8874816894531,284.95001220703125,299.270263671875,292.9266967773437,298.03790283203125,297.28387451171875,284.88116455078125,1.0,0.5765479803085327,0.5161258578300476,0.5161258578300476,1.0,1.0,-2.9464633464813232,1.1175512075424194,1.828912138938904,0.4511440098285675,0.9194439649581908,0.9194439649581908,0.0,175.80416870117188,169.0,54469.74609375,0.0,2338.630615234375,1.0,279.7940673828125,283.1959533691406,296.0085754394531,299.57159423828125,293.1499938964844,293.1499938964844,279.75,36175.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858640789985657,1.0,0.0,0.0,3.83986496925354,3.839890956878662,9.838416872298694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.00390625,0.0,1756.21875,1895.4371337890625,0.0,3271.50830078125,0.9462857246398926,1.0,0.0,3.0,1.0,0.0
18180960,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8280206322669983,0.3927530348300934,0.3561805784702301,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8474932312965393,0.4236888289451599,0.4038753509521484,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8507258892059326,0.4281516671180725,0.3018550276756286,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7880706191062927,0.337181806564331,0.3228261768817901,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7009109258651733,0.233640968799591,1.0699180364608765,284.8868408203125,284.95001220703125,299.30682373046875,292.9319763183594,298.0480041503906,297.2792358398437,284.8891906738281,1.0,0.5750541687011719,0.5153626203536987,0.5153626203536987,1.0,1.0,-2.9472320079803467,1.1165355443954468,1.8306964635849,0.4500721395015716,0.8955551981925964,0.8955551981925964,0.0,173.2887725830078,157.0,54279.5703125,0.0,2327.363525390625,1.0,279.7564392089844,283.2013854980469,296.0215148925781,299.5382995605469,293.1499938964844,293.1499938964844,280.04998779296875,38505.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868380784988403,1.0,0.0,0.0,3.762965440750122,3.762990951538086,9.448301625525346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.47509765625,0.0,1681.846435546875,1895.4371337890625,0.0,3280.62548828125,0.932192862033844,1.0,0.0,3.0,1.0,0.0
18181020,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8384354114532471,0.3950216770172119,0.3575459718704223,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8590716123580933,0.4267388880252838,0.406124860048294,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8608187437057495,0.4288034737110138,0.3018182516098022,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7988196015357971,0.3388855159282684,0.3238673210144043,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7098003625869751,0.2340801060199737,1.0694794654846191,285.0317077636719,284.95001220703125,299.3805236816406,292.9421081542969,298.0771179199219,297.2838439941406,285.0310363769531,1.0,0.5708383917808533,0.5138360857963562,0.5138360857963562,1.0,1.0,-2.952249050140381,1.1159861087799072,1.836262822151184,0.4484401345252991,1.0,1.0,0.0,165.32369995117188,145.0,53533.984375,0.0,2296.232421875,1.0,280.0439453125,283.3554992675781,295.95098876953125,299.3709411621094,293.1499938964844,293.1499938964844,279.75,33619.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867065906524658,1.0,0.0,0.0,3.8644399642944336,3.8644654750823975,9.964749096980086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.76171875,0.0,1766.2276611328125,1895.4371337890625,0.0,3279.39501953125,0.9515832662582396,1.0,0.0,3.0,1.0,0.0
18181080,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8384354114532471,0.3950216770172119,0.3575459718704223,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8590716123580933,0.4267388880252838,0.406124860048294,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8608187437057495,0.4288034737110138,0.3018182516098022,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7988196015357971,0.3388855159282684,0.3238673210144043,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7098003625869751,0.2340801060199737,1.0694794654846191,285.0317077636719,284.95001220703125,299.3805236816406,292.9421081542969,298.0771179199219,297.2838439941406,285.0310363769531,1.0,0.5708383917808533,0.5138360857963562,0.5138360857963562,1.0,1.0,-2.952249050140381,1.1159861087799072,1.836262822151184,0.4484401345252991,1.0,1.0,0.0,165.32369995117188,145.0,53533.984375,0.0,2296.232421875,1.0,280.0439453125,283.3554992675781,295.95098876953125,299.3709411621094,293.1499938964844,293.1499938964844,279.75,33619.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867065906524658,1.0,0.0,0.0,3.8644399642944336,3.8644654750823975,9.964749096980086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.76171875,0.0,1766.2276611328125,1895.4371337890625,0.0,3279.39501953125,0.9515832662582396,1.0,0.0,3.0,1.0,0.0
18181140,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8517342209815979,0.3962183892726898,0.3585926592350006,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8739956021308899,0.4291068315505981,0.4082245826721191,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8741180300712585,0.4286282658576965,0.3016383647918701,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8122226595878601,0.3400426208972931,0.3247899711132049,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7205314636230469,0.2341782599687576,1.0688419342041016,284.8887634277344,284.95001220703125,299.454833984375,292.9516906738281,298.1002502441406,297.27886962890625,284.89068603515625,1.0,0.5655516386032104,0.5123095512390137,0.5123095512390137,1.0,1.0,-2.956166505813598,1.114924430847168,1.84124219417572,0.4467616379261017,0.9009201526641846,0.9009201526641846,0.0,155.85572814941406,133.0,54456.11328125,0.0,2255.459228515625,1.0,279.7566833496094,283.1935729980469,296.0323181152344,299.5601806640625,293.1499938964844,293.1499938964844,279.45001220703125,38455.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886438012123108,1.0,0.0,0.0,3.784669160842896,3.78469491004944,9.557605835652794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.9052734375,0.0,1707.2669677734375,1895.4371337890625,0.0,3297.522216796875,0.9371036887168884,1.0,0.0,3.0,1.0,0.0
18181200,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8517342209815979,0.3962183892726898,0.3585926592350006,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8739956021308899,0.4291068315505981,0.4082245826721191,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8741180300712585,0.4286282658576965,0.3016383647918701,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8122226595878601,0.3400426208972931,0.3247899711132049,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7205314636230469,0.2341782599687576,1.0688419342041016,284.8887634277344,284.95001220703125,299.454833984375,292.9516906738281,298.1002502441406,297.27886962890625,284.89068603515625,1.0,0.5655516386032104,0.5123095512390137,0.5123095512390137,1.0,1.0,-2.956166505813598,1.114924430847168,1.84124219417572,0.4467616379261017,0.9009201526641846,0.9009201526641846,0.0,155.85572814941406,133.0,54456.11328125,0.0,2255.459228515625,1.0,279.7566833496094,283.1935729980469,296.0323181152344,299.5601806640625,293.1499938964844,293.1499938964844,279.45001220703125,38455.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886438012123108,1.0,0.0,0.0,3.784669160842896,3.78469491004944,9.557605835652794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.9052734375,0.0,1707.2669677734375,1895.4371337890625,0.0,3297.522216796875,0.9371036887168884,1.0,0.0,3.0,1.0,0.0
18181260,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8673934936523438,0.3973000049591064,0.3590706288814544,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8914512991905212,0.4313369393348694,0.4098449647426605,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8897799253463745,0.4283158779144287,0.3010585308074951,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8265637159347534,0.3410347402095794,0.3252748250961303,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7322105169296265,0.2341156601905822,1.0665403604507446,284.8797912597656,284.95001220703125,299.5297241210937,292.9608154296875,298.1229553222656,297.2729797363281,284.8818664550781,1.0,0.5593093037605286,0.5109003782272339,0.5109003782272339,1.0,1.0,-2.9558072090148926,1.1122572422027588,1.843550086021424,0.4443158507347107,0.8248832821846008,0.8248832821846008,0.0,145.71905517578125,121.0,54473.23046875,0.0,2203.737548828125,1.0,279.4583740234375,283.1646728515625,296.0548095703125,299.6015625,293.1499938964844,293.1499938964844,279.75,41641.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890863299369812,1.0,0.0,0.0,3.510739803314209,3.51076340675354,8.224141652135586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.2939453125,0.0,1424.286865234375,1895.4371337890625,0.0,3318.2802734375,0.879714846611023,1.0,0.0,3.0,1.0,0.0
