time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181320,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8673934936523438,0.3973000049591064,0.3590706288814544,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8914512991905212,0.4313369393348694,0.4098449647426605,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8897799253463745,0.4283158779144287,0.3010585308074951,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8265637159347534,0.3410347402095794,0.3252748250961303,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7322105169296265,0.2341156601905822,1.0665403604507446,284.8797912597656,284.95001220703125,299.5297241210937,292.9608154296875,298.1229553222656,297.2729797363281,284.8818664550781,1.0,0.5593093037605286,0.5109003782272339,0.5109003782272339,1.0,1.0,-2.9558072090148926,1.1122572422027588,1.843550086021424,0.4443158507347107,0.8248832821846008,0.8248832821846008,0.0,145.71905517578125,121.0,54473.23046875,0.0,2203.737548828125,1.0,279.4583740234375,283.1646728515625,296.0548095703125,299.6015625,293.1499938964844,293.1499938964844,279.75,41641.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890863299369812,1.0,0.0,0.0,3.510739803314209,3.51076340675354,8.224141652135586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.2939453125,0.0,1424.286865234375,1895.4371337890625,0.0,3318.2802734375,0.879714846611023,1.0,0.0,3.0,1.0,0.0
18181380,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8903998732566833,0.3998222649097442,0.3606291115283966,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9168185591697692,0.4347267746925354,0.4123230576515198,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9130082726478576,0.4293299913406372,0.3012216091156006,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8465924263000488,0.3429677486419678,0.3264236152172088,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7490532398223877,0.2347643673419952,1.0664288997650146,285.0036926269531,284.95001220703125,299.6050720214844,292.9695739746094,298.1548767089844,297.28143310546875,285.0034484863281,1.0,0.5529357194900513,0.5094912052154541,0.5094912052154541,1.0,1.0,-2.962094306945801,1.1123740673065186,1.8497202396392824,0.4430859088897705,0.924873948097229,0.924873948097229,0.0,133.94137573242188,109.0,53880.94140625,0.0,2155.237060546875,1.0,279.7413024902344,283.2977294921875,295.96783447265625,299.4112854003906,293.1499938964844,293.1499938964844,279.45001220703125,33764.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904651999473572,1.0,0.0,0.0,3.6212666034698486,3.6212899684906006,8.750125175538415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.7412109375,0.0,1484.8394775390625,1895.4371337890625,0.0,3314.5576171875,0.8974100351333618,1.0,0.0,3.0,1.0,0.0
18181440,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8903998732566833,0.3998222649097442,0.3606291115283966,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9168185591697692,0.4347267746925354,0.4123230576515198,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9130082726478576,0.4293299913406372,0.3012216091156006,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8465924263000488,0.3429677486419678,0.3264236152172088,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7490532398223877,0.2347643673419952,1.0664288997650146,285.0036926269531,284.95001220703125,299.6050720214844,292.9695739746094,298.1548767089844,297.28143310546875,285.0034484863281,1.0,0.5529357194900513,0.5094912052154541,0.5094912052154541,1.0,1.0,-2.962094306945801,1.1123740673065186,1.8497202396392824,0.4430859088897705,0.924873948097229,0.924873948097229,0.0,133.94137573242188,109.0,53880.94140625,0.0,2155.237060546875,1.0,279.7413024902344,283.2977294921875,295.96783447265625,299.4112854003906,293.1499938964844,293.1499938964844,279.45001220703125,33764.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904651999473572,1.0,0.0,0.0,3.6212666034698486,3.6212899684906006,8.750125175538415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.7412109375,0.0,1484.8394775390625,1895.4371337890625,0.0,3314.5576171875,0.8974100351333618,1.0,0.0,3.0,1.0,0.0
18181500,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.903714120388031,0.4005961120128631,0.3613637685775757,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9326972365379332,0.4361291229724884,0.4135960340499878,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9277315139770508,0.4294821321964264,0.3013199865818023,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.858479917049408,0.3437105715274811,0.3270397484302521,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7591615915298462,0.2349623143672943,1.066676378250122,284.8800964355469,284.95001220703125,299.6429138183594,292.97381591796875,298.1681213378906,297.2813720703125,284.87713623046875,1.0,0.5497563481330872,0.5087866187095642,0.5087866187095642,1.0,1.0,-2.9656691551208496,1.1125918626785278,1.853077173233032,0.4426445960998535,0.841070830821991,0.841070830821991,0.0,128.02542114257812,109.0,54733.625,0.0,2131.506591796875,1.0,279.49835205078125,283.1547241210937,296.0311279296875,299.6205749511719,293.1499938964844,293.1499938964844,279.45001220703125,38027.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913227915763855,1.0,0.0,0.0,3.5832443237304688,3.5832679271698,8.567342320020543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.986328125,0.0,1475.050048828125,1895.4371337890625,0.0,3322.576171875,0.8894937634468079,1.0,0.0,3.0,1.0,0.0
18181560,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9180715680122375,0.401195764541626,0.3616921305656433,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9484979510307312,0.4373907744884491,0.4145686030387878,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9426047205924988,0.4294740557670593,0.3011580109596252,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8707991242408752,0.3443244397640228,0.3274109363555908,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7696270942687988,0.2350566089153289,1.066127061843872,284.9112548828125,284.95001220703125,299.6808166503906,292.9779968261719,298.1800537109375,297.2792053222656,284.9131164550781,1.0,0.5464350581169128,0.508090078830719,0.508090078830719,1.0,1.0,-2.966826200485229,1.111809015274048,1.855017066001892,0.4417095780372619,0.8425373435020447,0.8425373435020447,0.0,122.41832733154295,97.0,54496.75,0.0,2105.13330078125,1.0,279.4582824707031,283.18585205078125,296.0376281738281,299.57159423828125,293.1499938964844,293.1499938964844,279.75,38945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919711709022522,1.0,0.0,0.0,3.49320650100708,3.493229389190674,8.142200726979354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.69287109375,0.0,1386.7159423828125,1895.4371337890625,0.0,3328.63671875,0.8731720447540283,1.0,0.0,3.0,1.0,0.0
18181620,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9565966725349426,0.4034750461578369,0.3630402088165283,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9838017225265504,0.4407475590705871,0.4170393049716949,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9773887395858764,0.4304094314575195,0.301284909248352,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9034690260887146,0.3462108671665191,0.3285425007343292,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7975510954856873,0.2357211709022522,1.066228270530701,285.0145263671875,284.95001220703125,299.75689697265625,292.9861755371094,298.21063232421875,297.2854919433594,285.013427734375,1.0,0.5398424863815308,0.5066969394683838,0.5066969394683838,1.0,1.0,-2.9730443954467773,1.1118749380111694,1.861169457435608,0.4404601156711578,0.9420195817947388,0.9420195817947388,0.0,110.41534423828124,115.0,54057.4375,0.0,2054.96923828125,1.0,279.7413330078125,283.2973022460937,295.9732360839844,299.4223937988281,293.1499938964844,293.1499938964844,279.45001220703125,32822.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913907408714294,1.0,0.0,0.0,3.634912490844727,3.63493585586548,8.816195986582898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.7578125,0.0,1492.7679443359375,1895.4371337890625,0.0,3323.21142578125,0.8996556401252747,1.0,0.0,3.0,1.0,0.0
18181680,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9565966725349426,0.4034750461578369,0.3630402088165283,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9838017225265504,0.4407475590705871,0.4170393049716949,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9773887395858764,0.4304094314575195,0.301284909248352,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9034690260887146,0.3462108671665191,0.3285425007343292,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7975510954856873,0.2357211709022522,1.066228270530701,285.0145263671875,284.95001220703125,299.75689697265625,292.9861755371094,298.21063232421875,297.2854919433594,285.013427734375,1.0,0.5398424863815308,0.5066969394683838,0.5066969394683838,1.0,1.0,-2.9730443954467773,1.1118749380111694,1.861169457435608,0.4404601156711578,0.9420195817947388,0.9420195817947388,0.0,110.41534423828124,115.0,54057.4375,0.0,2054.96923828125,1.0,279.7413330078125,283.2973022460937,295.9732360839844,299.4223937988281,293.1499938964844,293.1499938964844,279.45001220703125,32822.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913907408714294,1.0,0.0,0.0,3.634912490844727,3.63493585586548,8.816195986582898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.7578125,0.0,1492.7679443359375,1895.4371337890625,0.0,3323.21142578125,0.8996556401252747,1.0,0.0,3.0,1.0,0.0
18181740,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.956449329853058,0.4045711755752563,0.3643319308757782,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9844606518745422,0.4433066546916961,0.4196884632110595,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.97640722990036,0.4304186701774597,0.3014976382255554,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9035260677337646,0.347440630197525,0.3299140334129333,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7969059944152832,0.2359308153390884,1.0679632425308228,284.907470703125,284.95001220703125,299.8331604003906,292.9942321777344,298.2343444824219,297.28076171875,284.9096069335937,1.0,0.5422194004058838,0.5053038597106934,0.5053038597106934,1.0,1.0,-2.981772899627685,1.1129523515701294,1.8688204288482664,0.4397520124912262,0.8513350486755371,0.8513350486755371,0.0,111.18545532226562,133.0,54813.66015625,0.0,2073.78369140625,1.0,279.457763671875,283.1708984375,296.0526733398437,299.6030578613281,293.1499938964844,293.1499938964844,279.75,38587.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928802013397217,1.0,0.0,0.0,3.526686906814575,3.526710033416748,8.299025466840249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.32177734375,0.0,1418.9588623046875,1895.4371337890625,0.0,3337.132568359375,0.8801974654197693,1.0,0.0,3.0,1.0,0.0
18181800,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.956449329853058,0.4045711755752563,0.3643319308757782,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9844606518745422,0.4433066546916961,0.4196884632110595,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.97640722990036,0.4304186701774597,0.3014976382255554,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9035260677337646,0.347440630197525,0.3299140334129333,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7969059944152832,0.2359308153390884,1.0679632425308228,284.907470703125,284.95001220703125,299.8331604003906,292.9942321777344,298.2343444824219,297.28076171875,284.9096069335937,1.0,0.5422194004058838,0.5053038597106934,0.5053038597106934,1.0,1.0,-2.981772899627685,1.1129523515701294,1.8688204288482664,0.4397520124912262,0.8513350486755371,0.8513350486755371,0.0,111.18545532226562,133.0,54813.66015625,0.0,2073.78369140625,1.0,279.457763671875,283.1708984375,296.0526733398437,299.6030578613281,293.1499938964844,293.1499938964844,279.75,38587.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928802013397217,1.0,0.0,0.0,3.526686906814575,3.526710033416748,8.299025466840249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.32177734375,0.0,1418.9588623046875,1895.4371337890625,0.0,3337.132568359375,0.8801974654197693,1.0,0.0,3.0,1.0,0.0
18181860,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9347554445266724,0.4065667688846588,0.3661589026451111,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9666982889175416,0.4465404748916626,0.4228191375732422,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9556469917297364,0.4312020242214203,0.3020909428596496,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8847963809967041,0.3491546511650085,0.3316668272018432,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.779780924320221,0.2364250719547271,1.0710768699645996,285.0180358886719,284.95001220703125,299.9096069335937,293.002197265625,298.2635498046875,297.28472900390625,285.01708984375,1.0,0.5491169691085815,0.5038511157035828,0.5038511157035828,1.0,1.0,-2.9942867755889893,1.1154805421829224,1.8788063526153564,0.4395242929458618,0.9557197690010072,0.9557197690010072,0.0,119.21917724609376,151.0,54439.45703125,0.0,2136.329345703125,1.0,279.7415771484375,283.28778076171875,295.9919738769531,299.46240234375,293.1499938964844,293.1499938964844,279.45001220703125,32679.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923565149307251,1.0,0.0,0.0,3.670664548873901,3.670688152313232,8.990476203507569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.9833984375,0.0,1531.2958984375,1895.4371337890625,0.0,3332.23828125,0.9076204895973206,1.0,0.0,3.0,1.0,0.0
18181920,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9347554445266724,0.4065667688846588,0.3661589026451111,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9666982889175416,0.4465404748916626,0.4228191375732422,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9556469917297364,0.4312020242214203,0.3020909428596496,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8847963809967041,0.3491546511650085,0.3316668272018432,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.779780924320221,0.2364250719547271,1.0710768699645996,285.0180358886719,284.95001220703125,299.9096069335937,293.002197265625,298.2635498046875,297.28472900390625,285.01708984375,1.0,0.5491169691085815,0.5038511157035828,0.5038511157035828,1.0,1.0,-2.9942867755889893,1.1154805421829224,1.8788063526153564,0.4395242929458618,0.9557197690010072,0.9557197690010072,0.0,119.21917724609376,151.0,54439.45703125,0.0,2136.329345703125,1.0,279.7415771484375,283.28778076171875,295.9919738769531,299.46240234375,293.1499938964844,293.1499938964844,279.45001220703125,32679.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923565149307251,1.0,0.0,0.0,3.670664548873901,3.670688152313232,8.990476203507569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.9833984375,0.0,1531.2958984375,1895.4371337890625,0.0,3332.23828125,0.9076204895973206,1.0,0.0,3.0,1.0,0.0
18181980,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9100900888442992,0.4071770310401916,0.3674156665802002,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9437792897224426,0.4484553635120392,0.4252662062644958,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9302111268043518,0.4310642182826996,0.3025010824203491,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8644932508468628,0.349972665309906,0.3330414593219757,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.76153165102005,0.2364222109317779,1.0736637115478516,284.88897705078125,284.95001220703125,299.9708251953125,293.0085754394531,298.28125,297.2791442871094,284.8927307128906,1.0,0.5565690398216248,0.5026889443397522,0.5026889443397522,1.0,1.0,-3.004002094268799,1.117332100868225,1.8866699934005733,0.4394153952598572,0.8578030467033386,0.8578030467033386,0.0,129.13819885253906,151.0,55300.19140625,0.0,2204.093505859375,1.0,279.4654235839844,283.1421203613281,296.0760498046875,299.6687316894531,293.1499938964844,293.1499938964844,279.45001220703125,38827.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937364816665649,1.0,0.0,0.0,3.59091854095459,3.590942621231079,8.604079653196095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.005859375,0.0,1489.2379150390625,1895.4371337890625,0.0,3345.132568359375,0.893798291683197,1.0,0.0,3.0,1.0,0.0
18182040,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9038486480712892,0.4073223769664764,0.3676113784313202,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9371606707572936,0.4489201307296753,0.4257874190807342,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9231485724449158,0.4310162961483001,0.3025270998477936,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8591219186782837,0.3501561880111694,0.333309143781662,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7567232251167297,0.2363950461149215,1.0740437507629397,284.9040222167969,284.95001220703125,299.9861145019531,293.0101928710937,298.2855834960937,297.27764892578125,284.9062805175781,1.0,0.5585609078407288,0.5023984313011169,0.5023984313011169,1.0,1.0,-3.00567364692688,1.117479920387268,1.8881936073303225,0.4392147362232208,0.8607687950134277,0.8607687950134277,0.0,132.02098083496094,169.0,55291.125,0.0,2221.827880859375,1.0,279.4574279785156,283.1532592773437,296.0750732421875,299.65411376953125,293.1499938964844,293.1499938964844,279.75,38453.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939761519432068,1.0,0.0,0.0,3.573782205581665,3.573805809020996,8.522155212631333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.2998046875,0.0,1467.986572265625,1895.4371337890625,0.0,3347.37158203125,0.8904309272766113,1.0,0.0,3.0,1.0,0.0
18182100,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.890005886554718,0.4081077873706817,0.3683215677738189,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9214887022972108,0.4503954946994781,0.4272534847259521,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.907157063484192,0.4312517344951629,0.3027302026748657,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8468183875083923,0.3508561253547668,0.3340957462787628,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7457026839256287,0.2364863604307174,1.0753140449523926,285.02691650390625,284.95001220703125,300.0243835449219,293.01422119140625,298.2989807128906,297.2778625488281,285.0299377441406,1.0,0.563782811164856,0.5016720294952393,0.5016720294952393,1.0,1.0,-3.011000871658325,1.1183258295059204,1.8926751613616943,0.4388750791549682,0.947525441646576,0.947525441646576,0.0,139.405517578125,169.0,54619.984375,0.0,2269.219482421875,1.0,279.70001220703125,283.2868957519531,296.0168762207031,299.461181640625,293.1499938964844,293.1499938964844,279.75,33681.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936967253684998,1.0,0.0,0.0,3.632137775421143,3.632161140441896,8.802740580904356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.83203125,0.0,1496.1231689453125,1895.4371337890625,0.0,3344.760986328125,0.901370882987976,1.0,0.0,3.0,1.0,0.0
18182160,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8779175877571106,0.4090460836887359,0.3694168925285339,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9080357551574708,0.4520192444324493,0.4290350377559662,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8942061066627502,0.4316549599170685,0.3031969964504242,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8361973762512207,0.3516790866851806,0.3351300358772278,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7361800670623779,0.2366730570793151,1.0773944854736328,285.0211181640625,284.95001220703125,300.0626220703125,293.0182800292969,298.3133544921875,297.2798156738281,285.0196533203125,1.0,0.5693572759628296,0.5008775591850281,0.5008775591850281,1.0,1.0,-3.018762588500977,1.120046854019165,1.898715615272522,0.4388992488384247,0.9693916440010072,0.9693916440010072,0.0,146.92327880859375,187.0,54881.421875,0.0,2321.86376953125,1.0,279.7426452636719,283.2761535644531,296.0140380859375,299.51251220703125,293.1499938964844,293.1499938964844,279.45001220703125,32655.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935860991477966,1.0,0.0,0.0,3.7145566940307617,3.714580535888672,9.206768822878076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.4287109375,0.0,1580.719482421875,1895.4371337890625,0.0,3343.727783203125,0.917333722114563,1.0,0.0,3.0,1.0,0.0
18182220,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.854303777217865,0.4095486402511596,0.3708071410655975,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8837091326713562,0.4542778134346008,0.4320569038391113,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8689938187599182,0.4313530325889587,0.3036772906780243,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8153706789016724,0.3525138199329376,0.336777776479721,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7174364328384399,0.2364597618579864,1.0802850723266602,284.9004211425781,284.95001220703125,300.1390075683594,293.0265808105469,298.3342590332031,297.2718505859375,284.9027099609375,1.0,0.5808145403862,0.4992885887622833,0.4992885887622833,1.0,1.0,-3.0301077365875244,1.1216939687728882,1.9084138870239256,0.4382508993148803,0.8696812987327576,0.8696812987327576,0.0,163.7198028564453,205.0,55769.296875,0.0,2429.303466796875,1.0,279.45709228515625,283.1354064941406,296.0977478027344,299.70684814453125,293.1499938964844,293.1499938964844,279.75,38429.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953338265419006,1.0,0.0,0.0,3.621594667434693,3.6216187477111816,8.751710538490443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.6318359375,0.0,1519.834716796875,1895.4371337890625,0.0,3360.051025390625,0.9009519815444946,1.0,0.0,3.0,1.0,0.0
18182280,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.854303777217865,0.4095486402511596,0.3708071410655975,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8837091326713562,0.4542778134346008,0.4320569038391113,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8689938187599182,0.4313530325889587,0.3036772906780243,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8153706789016724,0.3525138199329376,0.336777776479721,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7174364328384399,0.2364597618579864,1.0802850723266602,284.9004211425781,284.95001220703125,300.1390075683594,293.0265808105469,298.3342590332031,297.2718505859375,284.9027099609375,1.0,0.5808145403862,0.4992885887622833,0.4992885887622833,1.0,1.0,-3.0301077365875244,1.1216939687728882,1.9084138870239256,0.4382508993148803,0.8696812987327576,0.8696812987327576,0.0,163.7198028564453,205.0,55769.296875,0.0,2429.303466796875,1.0,279.45709228515625,283.1354064941406,296.0977478027344,299.70684814453125,293.1499938964844,293.1499938964844,279.75,38429.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953338265419006,1.0,0.0,0.0,3.621594667434693,3.6216187477111816,8.751710538490443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.6318359375,0.0,1519.834716796875,1895.4371337890625,0.0,3360.051025390625,0.9009519815444946,1.0,0.0,3.0,1.0,0.0
18182340,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8354427814483643,0.4110786616802215,0.3725042939186096,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8639111518859863,0.4573058187961578,0.435310423374176,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8485639095306396,0.4319224059581756,0.3043507039546966,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7966206073760986,0.3539145290851593,0.3385591208934784,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7000066637992859,0.236596018075943,1.0833710432052612,285.0228576660156,284.95001220703125,300.2152404785156,293.0351867675781,298.3609619140625,297.2732238769531,285.0213928222656,1.0,0.5925227999687195,0.4976996183395386,0.4976996183395386,1.0,1.0,-3.0427122116088867,1.1238391399383545,1.918873071670532,0.4376084506511688,0.9816755652427672,0.9816755652427672,0.0,180.938705444336,193.0,55301.25390625,0.0,2542.1201171875,1.0,279.7431030273437,283.2641906738281,296.0355529785156,299.561279296875,293.1499938964844,293.1499938964844,279.45001220703125,32768.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950361609458923,1.0,0.0,0.0,3.756089925765991,3.756114482879639,9.413806196789664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.064453125,0.0,1629.553955078125,1895.4371337890625,0.0,3357.271728515625,0.9267145991325378,1.0,0.0,3.0,1.0,0.0
18182400,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8354427814483643,0.4110786616802215,0.3725042939186096,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8639111518859863,0.4573058187961578,0.435310423374176,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8485639095306396,0.4319224059581756,0.3043507039546966,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7966206073760986,0.3539145290851593,0.3385591208934784,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7000066637992859,0.236596018075943,1.0833710432052612,285.0228576660156,284.95001220703125,300.2152404785156,293.0351867675781,298.3609619140625,297.2732238769531,285.0213928222656,1.0,0.5925227999687195,0.4976996183395386,0.4976996183395386,1.0,1.0,-3.0427122116088867,1.1238391399383545,1.918873071670532,0.4376084506511688,0.9816755652427672,0.9816755652427672,0.0,180.938705444336,193.0,55301.25390625,0.0,2542.1201171875,1.0,279.7431030273437,283.2641906738281,296.0355529785156,299.561279296875,293.1499938964844,293.1499938964844,279.45001220703125,32768.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950361609458923,1.0,0.0,0.0,3.756089925765991,3.756114482879639,9.413806196789664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.064453125,0.0,1629.553955078125,1895.4371337890625,0.0,3357.271728515625,0.9267145991325378,1.0,0.0,3.0,1.0,0.0
18182460,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8308531641960144,0.4114229381084442,0.3733210861682892,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.859894335269928,0.4595150649547577,0.4378328323364258,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8433084487915039,0.4315869808197021,0.3044722974300384,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7920936346054077,0.3546622991561889,0.3396668136119842,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6951488256454468,0.2362919896841049,1.083649754524231,284.8941345214844,284.95001220703125,300.29119873046875,293.044189453125,298.381103515625,297.2652587890625,284.896484375,1.0,0.5954926013946533,0.4960749745368957,0.4960749745368957,1.0,1.0,-3.048555374145508,1.1230663061141968,1.9254891872406008,0.435846596956253,0.8755621910095215,0.8755621910095215,0.0,186.0725555419922,181.0,56139.890625,0.0,2579.90966796875,1.0,279.45654296875,283.1169738769531,296.1184997558594,299.75311279296875,293.1499938964844,293.1499938964844,279.75,38619.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968451023101807,1.0,0.0,0.0,3.663166046142578,3.6631906032562256,8.953781502896163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.42578125,0.0,1567.533935546875,1895.4371337890625,0.0,3374.15869140625,0.9101288318634032,1.0,0.0,3.0,1.0,0.0
18182520,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8308531641960144,0.4114229381084442,0.3733210861682892,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.859894335269928,0.4595150649547577,0.4378328323364258,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8433084487915039,0.4315869808197021,0.3044722974300384,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7920936346054077,0.3546622991561889,0.3396668136119842,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6951488256454468,0.2362919896841049,1.083649754524231,284.8941345214844,284.95001220703125,300.29119873046875,293.044189453125,298.381103515625,297.2652587890625,284.896484375,1.0,0.5954926013946533,0.4960749745368957,0.4960749745368957,1.0,1.0,-3.048555374145508,1.1230663061141968,1.9254891872406008,0.435846596956253,0.8755621910095215,0.8755621910095215,0.0,186.0725555419922,181.0,56139.890625,0.0,2579.90966796875,1.0,279.45654296875,283.1169738769531,296.1184997558594,299.75311279296875,293.1499938964844,293.1499938964844,279.75,38619.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968451023101807,1.0,0.0,0.0,3.663166046142578,3.6631906032562256,8.953781502896163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.42578125,0.0,1567.533935546875,1895.4371337890625,0.0,3374.15869140625,0.9101288318634032,1.0,0.0,3.0,1.0,0.0
18182580,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8347756266593933,0.4129534363746643,0.3742277920246124,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8651482462882996,0.4626195430755615,0.4403356611728668,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8468382358551025,0.4322459697723388,0.3046004176139831,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7963529825210571,0.356100857257843,0.3406629264354706,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6981495022773743,0.23647041618824,1.0830280780792236,285.0186462402344,284.95001220703125,300.3668518066406,293.0537109375,298.4077453613281,297.2679748535156,285.0171203613281,1.0,0.5941872000694275,0.4944503009319305,0.4944503009319305,1.0,1.0,-3.053251266479492,1.1218169927597046,1.9314343929290767,0.4335711896419525,0.9859071373939514,0.9859071373939514,0.0,183.1176605224609,169.0,55514.13671875,0.0,2573.51904296875,1.0,279.74334716796875,283.2505187988281,296.0526733398437,299.5951232910156,293.1499938964844,293.1499938964844,279.45001220703125,33056.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965200781822205,1.0,0.0,0.0,3.785391569137573,3.7854163646698,9.561255183143658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.41015625,0.0,1666.2381591796875,1895.4371337890625,0.0,3371.124755859375,0.9335230588912964,1.0,0.0,3.0,1.0,0.0
18182640,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8347756266593933,0.4129534363746643,0.3742277920246124,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8651482462882996,0.4626195430755615,0.4403356611728668,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8468382358551025,0.4322459697723388,0.3046004176139831,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7963529825210571,0.356100857257843,0.3406629264354706,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6981495022773743,0.23647041618824,1.0830280780792236,285.0186462402344,284.95001220703125,300.3668518066406,293.0537109375,298.4077453613281,297.2679748535156,285.0171203613281,1.0,0.5941872000694275,0.4944503009319305,0.4944503009319305,1.0,1.0,-3.053251266479492,1.1218169927597046,1.9314343929290767,0.4335711896419525,0.9859071373939514,0.9859071373939514,0.0,183.1176605224609,169.0,55514.13671875,0.0,2573.51904296875,1.0,279.74334716796875,283.2505187988281,296.0526733398437,299.5951232910156,293.1499938964844,293.1499938964844,279.45001220703125,33056.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965200781822205,1.0,0.0,0.0,3.785391569137573,3.7854163646698,9.561255183143658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.41015625,0.0,1666.2381591796875,1895.4371337890625,0.0,3371.124755859375,0.9335230588912964,1.0,0.0,3.0,1.0,0.0
18182700,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8386473655700684,0.4132859706878662,0.3746913969516754,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8699190020561218,0.4638952314853668,0.4416199326515198,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8506182432174683,0.4322733283042907,0.3047007620334625,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8004838228225708,0.3566194176673889,0.3411891758441925,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7014681100845337,0.2364543825387954,1.0828566551208496,284.8779296875,284.95001220703125,300.4045104980469,293.0586853027344,298.4188537597656,297.2661437988281,284.8729858398437,1.0,0.5926209092140198,0.4936379790306091,0.4936379790306091,1.0,1.0,-3.055906057357788,1.121295690536499,1.9346102476119995,0.4325807094573974,0.8929077386856079,0.8929077386856079,0.0,179.96469116210938,169.0,56542.98828125,0.0,2562.15771484375,1.0,279.4945678710937,283.08856201171875,296.12115478515625,299.8193664550781,293.1499938964844,293.1499938964844,279.45001220703125,36714.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974550366401672,1.0,0.0,0.0,3.7700445652008057,3.7700698375701904,9.483884468863836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2548828125,0.0,1676.3941650390625,1895.4371337890625,0.0,3379.85009765625,0.9306951761245728,1.0,0.0,3.0,1.0,0.0
18182760,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8426035642623901,0.4133822619915008,0.3746756911277771,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8749241828918457,0.4649842083454132,0.4425326585769653,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8545659780502319,0.4320866167545318,0.304495632648468,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8047788143157959,0.3569753766059875,0.3414165675640106,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7049197554588318,0.2363155931234359,1.0817087888717651,284.89111328125,284.95001220703125,300.4420471191406,293.0638122558594,298.42852783203125,297.2619934082031,284.8935241699219,1.0,0.5904853343963623,0.4929115176200866,0.4929115176200866,1.0,1.0,-3.0556344985961914,1.119731068611145,1.9359033107757568,0.4311700761318207,0.8776918649673462,0.8776918649673462,0.0,176.450927734375,157.0,56288.7578125,0.0,2543.32958984375,1.0,279.4568176269531,283.10595703125,296.1317749023437,299.7772521972656,293.1499938964844,293.1499938964844,279.75,38790.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982029557228088,1.0,0.0,0.0,3.6839828491210938,3.68400764465332,9.055835334947916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.4453125,0.0,1592.378173828125,1895.4371337890625,0.0,3386.827392578125,0.9149910807609558,1.0,0.0,3.0,1.0,0.0
18182820,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8548521995544434,0.4149833023548126,0.3754129707813263,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8894776701927185,0.4682551920413971,0.4449418485164642,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8668251037597656,0.4329153299331665,0.3045602440834045,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8168898224830627,0.3585466146469116,0.3422887921333313,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7151037454605103,0.2366500049829483,1.0806066989898682,285.0188293457031,284.95001220703125,300.5167541503906,293.0746765136719,298.455810546875,297.2663269042969,285.01739501953125,1.0,0.5854429006576538,0.4914585947990417,0.4914585947990417,1.0,1.0,-3.0592098236083984,1.1183123588562012,1.9408975839614868,0.4289397299289703,0.9893062710762024,0.9893062710762024,0.0,167.08377075195312,145.0,55627.08203125,0.0,2501.267578125,1.0,279.74346923828125,283.2431945800781,296.06573486328125,299.6155700683594,293.1499938964844,293.1499938964844,279.45001220703125,33177.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977172374725342,1.0,0.0,0.0,3.8010504245758057,3.8010754585266113,9.640522193876675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.8583984375,0.0,1685.8126220703125,1895.4371337890625,0.0,3382.296142578125,0.9371536374092102,1.0,0.0,3.0,1.0,0.0
18182880,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8548521995544434,0.4149833023548126,0.3754129707813263,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8894776701927185,0.4682551920413971,0.4449418485164642,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8668251037597656,0.4329153299331665,0.3045602440834045,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8168898224830627,0.3585466146469116,0.3422887921333313,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7151037454605103,0.2366500049829483,1.0806066989898682,285.0188293457031,284.95001220703125,300.5167541503906,293.0746765136719,298.455810546875,297.2663269042969,285.01739501953125,1.0,0.5854429006576538,0.4914585947990417,0.4914585947990417,1.0,1.0,-3.0592098236083984,1.1183123588562012,1.9408975839614868,0.4289397299289703,0.9893062710762024,0.9893062710762024,0.0,167.08377075195312,145.0,55627.08203125,0.0,2501.267578125,1.0,279.74346923828125,283.2431945800781,296.06573486328125,299.6155700683594,293.1499938964844,293.1499938964844,279.45001220703125,33177.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977172374725342,1.0,0.0,0.0,3.8010504245758057,3.8010754585266113,9.640522193876675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.8583984375,0.0,1685.8126220703125,1895.4371337890625,0.0,3382.296142578125,0.9371536374092102,1.0,0.0,3.0,1.0,0.0
18182940,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8697089552879333,0.4154271185398102,0.3757604956626892,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9068716168403624,0.4707425236701965,0.447129338979721,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.881824254989624,0.4328845739364624,0.3044523894786834,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8305808901786804,0.3595185577869415,0.3430068790912628,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7264467477798462,0.2366226315498352,1.079242467880249,284.89044189453125,284.95001220703125,300.5909118652344,293.0863342285156,298.4767150878906,297.2613830566406,284.8929138183594,1.0,0.5796740055084229,0.4900056719779968,0.4900056719779968,1.0,1.0,-3.0613598823547363,1.1162694692611694,1.945090413093567,0.4266104996204376,0.880615770816803,0.880615770816803,0.0,156.8753204345703,133.0,56415.8125,0.0,2452.024658203125,1.0,279.4562683105469,283.09771728515625,296.1464233398437,299.79913330078125,293.1499938964844,293.1499938964844,279.75,38853.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992364406585693,1.0,0.0,0.0,3.700019598007202,3.700044631958008,9.134848824032816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.23583984375,0.0,1611.1724853515625,1895.4371337890625,0.0,3396.4658203125,0.9185040593147278,1.0,0.0,3.0,1.0,0.0
18183000,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8697089552879333,0.4154271185398102,0.3757604956626892,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9068716168403624,0.4707425236701965,0.447129338979721,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.881824254989624,0.4328845739364624,0.3044523894786834,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8305808901786804,0.3595185577869415,0.3430068790912628,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7264467477798462,0.2366226315498352,1.079242467880249,284.89044189453125,284.95001220703125,300.5909118652344,293.0863342285156,298.4767150878906,297.2613830566406,284.8929138183594,1.0,0.5796740055084229,0.4900056719779968,0.4900056719779968,1.0,1.0,-3.0613598823547363,1.1162694692611694,1.945090413093567,0.4266104996204376,0.880615770816803,0.880615770816803,0.0,156.8753204345703,133.0,56415.8125,0.0,2452.024658203125,1.0,279.4562683105469,283.09771728515625,296.1464233398437,299.79913330078125,293.1499938964844,293.1499938964844,279.75,38853.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992364406585693,1.0,0.0,0.0,3.700019598007202,3.700044631958008,9.134848824032816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.23583984375,0.0,1611.1724853515625,1895.4371337890625,0.0,3396.4658203125,0.9185040593147278,1.0,0.0,3.0,1.0,0.0
18183060,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8892889618873596,0.4170168340206146,0.376412957906723,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.931155800819397,0.474118560552597,0.4495591819286346,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.901403784751892,0.4338132441043854,0.3045305609703064,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8481113314628601,0.3611635863780975,0.3438732028007507,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.74070805311203,0.2370532900094986,1.0782297849655151,285.020751953125,284.95001220703125,300.66436767578125,293.0989685058594,298.5038146972656,297.2663269042969,285.01934814453125,1.0,0.5734682679176331,0.4886385798454284,0.4886385798454284,1.0,1.0,-3.064974308013916,1.1149909496307373,1.9499834775924685,0.4244872331619262,0.9944871068000792,0.9944871068000792,0.0,145.56028747558594,121.0,55751.109375,0.0,2399.659423828125,1.0,279.7435913085937,283.2376708984375,296.0823669433594,299.63934326171875,293.1499938964844,293.1499938964844,279.45001220703125,33203.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985957503318787,1.0,0.0,0.0,3.815587997436523,3.815613269805908,9.714406132843578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.3447265625,0.0,1703.4403076171875,1895.4371337890625,0.0,3390.4912109375,0.9404647946357728,1.0,0.0,3.0,1.0,0.0
18183120,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8892889618873596,0.4170168340206146,0.376412957906723,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.931155800819397,0.474118560552597,0.4495591819286346,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.901403784751892,0.4338132441043854,0.3045305609703064,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8481113314628601,0.3611635863780975,0.3438732028007507,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.74070805311203,0.2370532900094986,1.0782297849655151,285.020751953125,284.95001220703125,300.66436767578125,293.0989685058594,298.5038146972656,297.2663269042969,285.01934814453125,1.0,0.5734682679176331,0.4886385798454284,0.4886385798454284,1.0,1.0,-3.064974308013916,1.1149909496307373,1.9499834775924685,0.4244872331619262,0.9944871068000792,0.9944871068000792,0.0,145.56028747558594,121.0,55751.109375,0.0,2399.659423828125,1.0,279.7435913085937,283.2376708984375,296.0823669433594,299.63934326171875,293.1499938964844,293.1499938964844,279.45001220703125,33203.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985957503318787,1.0,0.0,0.0,3.815587997436523,3.815613269805908,9.714406132843578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.3447265625,0.0,1703.4403076171875,1895.4371337890625,0.0,3390.4912109375,0.9404647946357728,1.0,0.0,3.0,1.0,0.0
