time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183180,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9094591736793518,0.4173695147037506,0.3767262101173401,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9553758502006532,0.4763716459274292,0.4515665173530578,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9228816628456116,0.4338562190532684,0.3045022487640381,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8665366172790527,0.3620662689208984,0.3445568680763244,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7556836009025574,0.2370994687080383,1.077304482460022,284.8822326660156,284.95001220703125,300.7284240722656,293.1109313964844,298.5219116210937,297.2623291015625,284.8852233886719,1.0,0.5678427219390869,0.4874355494976043,0.4874355494976043,1.0,1.0,-3.067448854446411,1.113547444343567,1.9539015293121336,0.4226595759391784,0.8848287463188171,0.8848287463188171,0.0,135.6016082763672,121.0,56608.22265625,0.0,2352.151123046875,1.0,279.4598999023437,283.083251953125,296.166748046875,299.8371276855469,293.1499938964844,293.1499938964844,279.45001220703125,38879.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998724222183228,1.0,0.0,0.0,3.730522871017456,3.730548143386841,9.286085855819692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.0537109375,0.0,1646.6318359375,1895.4371337890625,0.0,3402.39501953125,0.925029456615448,1.0,0.0,3.0,1.0,0.0
18183240,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9124428629875184,0.417413979768753,0.3766915500164032,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9585633277893066,0.4766738712787628,0.4517797231674194,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9260199069976808,0.4338546693325043,0.3044486939907074,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8691562414169312,0.3621808886528015,0.3446007072925567,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7578136324882507,0.2370960116386413,1.0770142078399658,284.8900146484375,284.95001220703125,300.7370910644531,293.1126403808594,298.5243225097656,297.26171875,284.8924560546875,1.0,0.5670376420021057,0.4872715175151825,0.4872715175151825,1.0,1.0,-3.067302703857422,1.1131547689437866,1.9541480541229248,0.422304630279541,0.8849230408668518,0.8849230408668518,0.0,134.2884979248047,109.0,56576.43359375,0.0,2345.012939453125,1.0,279.4561462402344,283.0896911621094,296.1659545898437,299.82769775390625,293.1499938964844,293.1499938964844,279.75,38783.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999776840209961,1.0,0.0,0.0,3.7185895442962646,3.7186148166656494,9.226772021975194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.830078125,0.0,1632.042724609375,1895.4371337890625,0.0,3403.376220703125,0.9225695729255676,1.0,0.0,3.0,1.0,0.0
18183300,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9270573258399964,0.4180589914321899,0.3767558932304382,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9726327061653136,0.4782871603965759,0.4528282880783081,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9407573342323304,0.4342299401760101,0.3043518662452698,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8815772533416748,0.3629305362701416,0.3448966741561889,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7679830193519592,0.237265259027481,1.0761162042617798,285.02325439453125,284.95001220703125,300.7731628417969,293.11993408203125,298.5367126464844,297.2629699707031,285.0270690917969,1.0,0.5636860132217407,0.4865879714488983,0.4865879714488983,1.0,1.0,-3.0677945613861084,1.111968994140625,1.955825567245484,0.420965313911438,0.9755330681800842,0.9755330681800842,0.0,128.5602264404297,109.0,55728.40234375,0.0,2315.951171875,1.0,279.70361328125,283.23736572265625,296.1075439453125,299.6233215332031,293.1499938964844,293.1499938964844,279.75,34326.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995305895805359,1.0,0.0,0.0,3.760420799255371,3.7604455947875977,9.435526635570568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.03759765625,0.0,1646.62353515625,1895.4371337890625,0.0,3399.2080078125,0.930640995502472,1.0,0.0,3.0,1.0,0.0
18183360,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9453024864196776,0.4189390838146209,0.3772622942924499,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9878354668617249,0.4801098704338074,0.4542401134967804,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.958228588104248,0.43483966588974,0.304548442363739,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8971012830734253,0.3638582229614258,0.3454740345478058,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7808961272239685,0.2375771850347519,1.076129913330078,285.0226745605469,284.95001220703125,300.8089904785156,293.12750244140625,298.55059814453125,297.26666259765625,285.0213928222656,1.0,0.5604374408721924,0.485908955335617,0.485908955335617,1.0,1.0,-3.0710442066192627,1.1119027137756348,1.9591416120529173,0.4201561510562897,1.0,1.0,0.0,122.39440155029295,112.0,55906.03125,0.0,2289.61279296875,1.0,279.7435302734375,283.2323303222656,296.1050109863281,299.6707458496094,293.1499938964844,293.1499938964844,279.45001220703125,33224.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992196321487427,1.0,0.0,0.0,3.831871271133423,3.831896543502808,9.7974952950608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.564453125,0.0,1723.2784423828125,1895.4371337890625,0.0,3396.309326171875,0.9442457556724548,1.0,0.0,3.0,1.0,0.0
18183420,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9611163139343262,0.4191756546497345,0.3776635229587555,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.4827306568622589,0.4554131031036377,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.972865104675293,0.4349091649055481,0.3046733140945434,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.912360668182373,0.3648780882358551,0.3464582562446594,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7929826974868774,0.2376493513584137,1.0762392282485962,284.8912658691406,284.95001220703125,300.8800048828125,293.1437072753906,298.5702514648437,297.26202392578125,284.8930969238281,1.0,0.5581732392311096,0.4845509231090545,0.4845509231090545,1.0,1.0,-3.0744435787200928,1.1104774475097656,1.9639661312103271,0.4181642234325409,0.8912637829780579,0.8912637829780579,0.0,117.33799743652344,130.0,56792.8203125,0.0,2269.282470703125,1.0,279.4569396972656,283.0824890136719,296.1912536621094,299.86541748046875,293.1499938964844,293.1499938964844,279.75,38559.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004934430122375,1.0,0.0,0.0,3.741698265075684,3.741723775863648,9.341805480289622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.1005859375,0.0,1657.23388671875,1895.4371337890625,0.0,3408.18359375,0.9276026487350464,1.0,0.0,3.0,1.0,0.0
18183480,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9611163139343262,0.4191756546497345,0.3776635229587555,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.4827306568622589,0.4554131031036377,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.972865104675293,0.4349091649055481,0.3046733140945434,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.912360668182373,0.3648780882358551,0.3464582562446594,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7929826974868774,0.2376493513584137,1.0762392282485962,284.8912658691406,284.95001220703125,300.8800048828125,293.1437072753906,298.5702514648437,297.26202392578125,284.8930969238281,1.0,0.5581732392311096,0.4845509231090545,0.4845509231090545,1.0,1.0,-3.0744435787200928,1.1104774475097656,1.9639661312103271,0.4181642234325409,0.8912637829780579,0.8912637829780579,0.0,117.33799743652344,130.0,56792.8203125,0.0,2269.282470703125,1.0,279.4569396972656,283.0824890136719,296.1912536621094,299.86541748046875,293.1499938964844,293.1499938964844,279.75,38559.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004934430122375,1.0,0.0,0.0,3.741698265075684,3.741723775863648,9.341805480289622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.1005859375,0.0,1657.23388671875,1895.4371337890625,0.0,3408.18359375,0.9276026487350464,1.0,0.0,3.0,1.0,0.0
18183540,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9512006044387816,0.4204551577568054,0.3786081671714782,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9944965839385986,0.4861958026885986,0.4599094092845917,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9633671045303344,0.4358717501163482,0.3052228093147278,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9033651351928712,0.3665115237236023,0.3479194045066833,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7849512696266174,0.2381052672863006,1.0782508850097656,285.0311584472656,284.95001220703125,300.95001220703125,293.16131591796875,298.5957336425781,297.2665100097656,285.0303649902344,1.0,0.5626718401908875,0.4831928610801697,0.4831928610801697,1.0,1.0,-3.08577561378479,1.1122719049453735,1.973503828048706,0.417199045419693,1.0,1.0,0.0,121.40361785888672,148.0,56184.4375,0.0,2311.40966796875,1.0,279.74383544921875,283.2317199707031,296.1354064941406,299.7164001464844,293.1499938964844,293.1499938964844,279.45001220703125,33384.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996690511703491,1.0,0.0,0.0,3.8510854244232178,3.8511109352111816,9.895998118736316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.01953125,0.0,1747.9539794921875,1895.4371337890625,0.0,3400.499267578125,0.9484732747077942,1.0,0.0,3.0,1.0,0.0
18183600,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9512006044387816,0.4204551577568054,0.3786081671714782,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9944965839385986,0.4861958026885986,0.4599094092845917,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9633671045303344,0.4358717501163482,0.3052228093147278,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9033651351928712,0.3665115237236023,0.3479194045066833,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7849512696266174,0.2381052672863006,1.0782508850097656,285.0311584472656,284.95001220703125,300.95001220703125,293.16131591796875,298.5957336425781,297.2665100097656,285.0303649902344,1.0,0.5626718401908875,0.4831928610801697,0.4831928610801697,1.0,1.0,-3.08577561378479,1.1122719049453735,1.973503828048706,0.417199045419693,1.0,1.0,0.0,121.40361785888672,148.0,56184.4375,0.0,2311.40966796875,1.0,279.74383544921875,283.2317199707031,296.1354064941406,299.7164001464844,293.1499938964844,293.1499938964844,279.45001220703125,33384.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996690511703491,1.0,0.0,0.0,3.8510854244232178,3.8511109352111816,9.895998118736316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.01953125,0.0,1747.9539794921875,1895.4371337890625,0.0,3400.499267578125,0.9484732747077942,1.0,0.0,3.0,1.0,0.0
18183660,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9228521585464478,0.4203998148441314,0.3793551027774811,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9736940264701844,0.4886228144168854,0.4628981351852417,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9357193112373352,0.4358335137367248,0.3057482540607452,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8799220323562622,0.3673996329307556,0.3494211435317993,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7643579244613647,0.2380473762750625,1.080826759338379,284.8954162597656,284.95001220703125,301.0203552246094,293.18084716796875,298.614013671875,297.2603759765625,284.8972473144531,1.0,0.5706103444099426,0.4817483425140381,0.4817483425140381,1.0,1.0,-3.09580397605896,1.1132986545562744,1.982505321502685,0.4161179363727569,0.9040489792823792,0.9040489792823792,0.0,132.22952270507812,166.0,57261.21875,0.0,2387.08447265625,1.0,279.45684814453125,283.0746459960937,296.2284545898437,299.9276733398437,293.1499938964844,293.1499938964844,279.1499938964844,38114.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009376764297484,1.0,0.0,0.0,3.780643939971924,3.780669689178467,9.53728658714681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4755859375,0.0,1699.8170166015625,1895.4371337890625,0.0,3412.323486328125,0.935904860496521,1.0,0.0,3.0,1.0,0.0
18183720,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9228521585464478,0.4203998148441314,0.3793551027774811,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9736940264701844,0.4886228144168854,0.4628981351852417,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9357193112373352,0.4358335137367248,0.3057482540607452,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8799220323562622,0.3673996329307556,0.3494211435317993,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7643579244613647,0.2380473762750625,1.080826759338379,284.8954162597656,284.95001220703125,301.0203552246094,293.18084716796875,298.614013671875,297.2603759765625,284.8972473144531,1.0,0.5706103444099426,0.4817483425140381,0.4817483425140381,1.0,1.0,-3.09580397605896,1.1132986545562744,1.982505321502685,0.4161179363727569,0.9040489792823792,0.9040489792823792,0.0,132.22952270507812,166.0,57261.21875,0.0,2387.08447265625,1.0,279.45684814453125,283.0746459960937,296.2284545898437,299.9276733398437,293.1499938964844,293.1499938964844,279.1499938964844,38114.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009376764297484,1.0,0.0,0.0,3.780643939971924,3.780669689178467,9.53728658714681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4755859375,0.0,1699.8170166015625,1895.4371337890625,0.0,3412.323486328125,0.935904860496521,1.0,0.0,3.0,1.0,0.0
18183780,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8922982811927795,0.4200176298618316,0.3794810175895691,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9443127512931824,0.4908268749713897,0.4654723405838012,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.903335452079773,0.4355135262012481,0.3059020936489105,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8538568615913391,0.3680071830749511,0.3505334556102752,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7419182062149048,0.2377040982246399,1.0819953680038452,284.8860778808594,284.95001220703125,301.09228515625,293.2025756835937,298.63153076171875,297.25262451171875,284.8879699707031,1.0,0.5800830125808716,0.4803038239479065,0.4803038239479065,1.0,1.0,-3.101976156234741,1.1127479076385498,1.989228367805481,0.4141930639743805,0.8332375884056091,0.8332375884056091,0.0,146.7732696533203,184.0,57468.75390625,0.0,2475.614990234375,1.0,279.1582946777344,283.0416259765625,296.2677917480469,299.99725341796875,293.1499938964844,293.1499938964844,279.45001220703125,40994.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025658369064332,1.0,0.0,0.0,3.535144567489624,3.535168409347534,8.338878387803561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.43310546875,0.0,1445.29443359375,1895.4371337890625,0.0,3427.489990234375,0.8844391703605652,1.0,0.0,3.0,1.0,0.0
18183840,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8922982811927795,0.4200176298618316,0.3794810175895691,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9443127512931824,0.4908268749713897,0.4654723405838012,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.903335452079773,0.4355135262012481,0.3059020936489105,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8538568615913391,0.3680071830749511,0.3505334556102752,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7419182062149048,0.2377040982246399,1.0819953680038452,284.8860778808594,284.95001220703125,301.09228515625,293.2025756835937,298.63153076171875,297.25262451171875,284.8879699707031,1.0,0.5800830125808716,0.4803038239479065,0.4803038239479065,1.0,1.0,-3.101976156234741,1.1127479076385498,1.989228367805481,0.4141930639743805,0.8332375884056091,0.8332375884056091,0.0,146.7732696533203,184.0,57468.75390625,0.0,2475.614990234375,1.0,279.1582946777344,283.0416259765625,296.2677917480469,299.99725341796875,293.1499938964844,293.1499938964844,279.45001220703125,40994.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025658369064332,1.0,0.0,0.0,3.535144567489624,3.535168409347534,8.338878387803561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.43310546875,0.0,1445.29443359375,1895.4371337890625,0.0,3427.489990234375,0.8844391703605652,1.0,0.0,3.0,1.0,0.0
18183900,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8797781467437744,0.4204937815666199,0.3799149990081787,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9302380681037904,0.4924495220184326,0.4670649170875549,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8905652165412903,0.4359068572521209,0.3062154650688171,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8428958654403687,0.3687003552913666,0.3513058125972748,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7324503064155579,0.2377796173095703,1.0831726789474487,285.0146789550781,284.95001220703125,301.12872314453125,293.2142028808594,298.64404296875,297.2541809082031,285.0170593261719,1.0,0.5852681398391724,0.4795815646648407,0.4795815646648407,1.0,1.0,-3.1071267127990723,1.113296627998352,1.99383008480072,0.413519948720932,0.9189059734344482,0.9189059734344482,0.0,154.4163818359375,184.0,56765.1015625,0.0,2525.937744140625,1.0,279.3988647460937,283.1813049316406,296.2055053710937,299.7885131835937,293.1499938964844,293.1499938964844,279.45001220703125,34830.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021074175834656,1.0,0.0,0.0,3.5807738304138184,3.580796957015991,8.555532531318022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.4580078125,0.0,1448.9239501953125,1895.4371337890625,0.0,3423.220703125,0.891123354434967,1.0,0.0,3.0,1.0,0.0
18183960,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8689051270484924,0.4210832417011261,0.3807268142700195,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9177286028862,0.4941807389259338,0.4689767062664032,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8793492317199707,0.4364281892776489,0.3067850172519684,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8334135413169861,0.3694955706596374,0.3523336052894592,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7241153717041016,0.2379426956176757,1.0852049589157104,285.0089111328125,284.95001220703125,301.1654663085937,293.22625732421875,298.657470703125,297.2570495605469,285.0080871582031,1.0,0.5907688140869141,0.4788438081741333,0.4788438081741333,1.0,1.0,-3.114762783050537,1.11479651927948,1.999966263771057,0.4132927060127258,0.9363330006599426,0.9363330006599426,0.0,162.12635803222656,202.0,57004.0703125,0.0,2581.590576171875,1.0,279.44219970703125,283.1730041503906,296.20416259765625,299.8372802734375,293.1499938964844,293.1499938964844,279.1499938964844,33487.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901783049106598,1.0,0.0,0.0,3.652910470962525,3.652934074401856,8.903716661734506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4599609375,0.0,1517.593017578125,1895.4371337890625,0.0,3420.199462890625,0.9040635824203492,1.0,0.0,3.0,1.0,0.0
18184020,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8475440144538879,0.420850932598114,0.3814767897129059,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8946141600608826,0.4966038465499878,0.4721637666225433,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8573574423789978,0.4363785684108734,0.3074385821819305,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.814513623714447,0.3702774345874786,0.3539336323738098,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7064602971076965,0.2377227842807769,1.0880388021469116,284.9147644042969,284.95001220703125,301.2395935058594,293.25164794921875,298.67730712890625,297.251953125,284.9164733886719,1.0,0.601974606513977,0.4773682951927185,0.4773682951927185,1.0,1.0,-3.12562108039856,1.1159789562225342,2.0096421241760254,0.4121676087379455,0.8558461666107178,0.8558461666107178,0.0,179.2176055908203,205.0,57830.7734375,0.0,2693.859130859375,1.0,279.15771484375,283.0569152832031,296.2931823730469,300.0304260253906,293.1499938964844,293.1499938964844,279.45001220703125,38451.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029199481010436,1.0,0.0,0.0,3.543766498565674,3.543790102005005,8.379604423680576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.8193359375,0.0,1435.9654541015625,1895.4371337890625,0.0,3430.787109375,0.883931577205658,1.0,0.0,3.0,1.0,0.0
18184080,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8475440144538879,0.420850932598114,0.3814767897129059,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8946141600608826,0.4966038465499878,0.4721637666225433,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8573574423789978,0.4363785684108734,0.3074385821819305,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.814513623714447,0.3702774345874786,0.3539336323738098,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7064602971076965,0.2377227842807769,1.0880388021469116,284.9147644042969,284.95001220703125,301.2395935058594,293.25164794921875,298.67730712890625,297.251953125,284.9164733886719,1.0,0.601974606513977,0.4773682951927185,0.4773682951927185,1.0,1.0,-3.12562108039856,1.1159789562225342,2.0096421241760254,0.4121676087379455,0.8558461666107178,0.8558461666107178,0.0,179.2176055908203,205.0,57830.7734375,0.0,2693.859130859375,1.0,279.15771484375,283.0569152832031,296.2931823730469,300.0304260253906,293.1499938964844,293.1499938964844,279.45001220703125,38451.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029199481010436,1.0,0.0,0.0,3.543766498565674,3.543790102005005,8.379604423680576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.8193359375,0.0,1435.9654541015625,1895.4371337890625,0.0,3430.787109375,0.883931577205658,1.0,0.0,3.0,1.0,0.0
18184140,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8365134000778198,0.4215257465839386,0.3822202384471893,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8834368586540222,0.4997518658638,0.4753167331218719,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8459823131561279,0.4370872676372528,0.3080662786960602,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8040050268173218,0.3715859949588775,0.3554097712039947,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6961331963539124,0.2378282994031906,1.089914321899414,285.0183410644531,284.95001220703125,301.3144226074219,293.2784729003906,298.7020568847656,297.25439453125,285.0173034667969,1.0,0.6089923977851868,0.4758927822113037,0.4758927822113037,1.0,1.0,-3.1350865364074707,1.1165810823440552,2.018505334854126,0.4106256365776062,0.9580408334732056,0.9580408334732056,0.0,190.05441284179688,193.0,57454.3359375,0.0,2770.63330078125,1.0,279.44171142578125,283.170166015625,296.2526550292969,299.9096374511719,293.1499938964844,293.1499938964844,279.1499938964844,32785.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020937085151672,1.0,0.0,0.0,3.6846024990081774,3.6846261024475098,9.058881005330476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.435546875,0.0,1547.7264404296875,1895.4371337890625,0.0,3423.093017578125,0.9108361601829528,1.0,0.0,3.0,1.0,0.0
18184200,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8365134000778198,0.4215257465839386,0.3822202384471893,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8834368586540222,0.4997518658638,0.4753167331218719,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8459823131561279,0.4370872676372528,0.3080662786960602,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8040050268173218,0.3715859949588775,0.3554097712039947,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6961331963539124,0.2378282994031906,1.089914321899414,285.0183410644531,284.95001220703125,301.3144226074219,293.2784729003906,298.7020568847656,297.25439453125,285.0173034667969,1.0,0.6089923977851868,0.4758927822113037,0.4758927822113037,1.0,1.0,-3.1350865364074707,1.1165810823440552,2.018505334854126,0.4106256365776062,0.9580408334732056,0.9580408334732056,0.0,190.05441284179688,193.0,57454.3359375,0.0,2770.63330078125,1.0,279.44171142578125,283.170166015625,296.2526550292969,299.9096374511719,293.1499938964844,293.1499938964844,279.1499938964844,32785.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020937085151672,1.0,0.0,0.0,3.6846024990081774,3.6846261024475098,9.058881005330476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.435546875,0.0,1547.7264404296875,1895.4371337890625,0.0,3423.093017578125,0.9108361601829528,1.0,0.0,3.0,1.0,0.0
18184260,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8353675603866577,0.4210092425346374,0.3821026682853699,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8837283849716187,0.5020102858543396,0.4777190685272217,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8449540138244629,0.4368859827518463,0.3081461787223816,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.803530216217041,0.3722255229949951,0.3562455177307129,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6949908137321472,0.2375118881464004,1.0893220901489258,284.9042663574219,284.95001220703125,301.3896179199219,293.3064880371094,298.7206726074219,297.2482604980469,284.90606689453125,1.0,0.6095700263977051,0.4743515849113464,0.4743515849113464,1.0,1.0,-3.138235569000244,1.1144808530807495,2.023754835128784,0.4079961478710174,0.8630521297454834,0.8630521297454834,0.0,191.22244262695312,181.0,58257.46875,0.0,2783.226318359375,1.0,279.1573486328125,283.0371398925781,296.3488464355469,300.1144714355469,293.1499938964844,293.1499938964844,279.45001220703125,38433.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032583832740784,1.0,0.0,0.0,3.5872981548309326,3.5873219966888428,8.586738431404228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.89697265625,0.0,1482.417724609375,1895.4371337890625,0.0,3433.93798828125,0.893395721912384,1.0,0.0,3.0,1.0,0.0
18184320,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8353675603866577,0.4210092425346374,0.3821026682853699,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8837283849716187,0.5020102858543396,0.4777190685272217,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8449540138244629,0.4368859827518463,0.3081461787223816,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.803530216217041,0.3722255229949951,0.3562455177307129,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6949908137321472,0.2375118881464004,1.0893220901489258,284.9042663574219,284.95001220703125,301.3896179199219,293.3064880371094,298.7206726074219,297.2482604980469,284.90606689453125,1.0,0.6095700263977051,0.4743515849113464,0.4743515849113464,1.0,1.0,-3.138235569000244,1.1144808530807495,2.023754835128784,0.4079961478710174,0.8630521297454834,0.8630521297454834,0.0,191.22244262695312,181.0,58257.46875,0.0,2783.226318359375,1.0,279.1573486328125,283.0371398925781,296.3488464355469,300.1144714355469,293.1499938964844,293.1499938964844,279.45001220703125,38433.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032583832740784,1.0,0.0,0.0,3.5872981548309326,3.5873219966888428,8.586738431404228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.89697265625,0.0,1482.417724609375,1895.4371337890625,0.0,3433.93798828125,0.893395721912384,1.0,0.0,3.0,1.0,0.0
18184380,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8406814932823181,0.4216169416904449,0.3821403086185455,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8913532495498657,0.5050532817840576,0.4801074564456939,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.85053950548172,0.4376041293144226,0.3082875907421112,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8096072673797607,0.3734994530677795,0.3570318818092346,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6997334957122803,0.2376544326543808,1.0882833003997805,285.01336669921875,284.95001220703125,301.4619140625,293.3343200683594,298.7442626953125,297.2513427734375,285.0123291015625,1.0,0.60703045129776,0.4728720188140869,0.4728720188140869,1.0,1.0,-3.1410117149353027,1.112359881401062,2.0286519527435303,0.4051787853240967,0.9620271921157836,0.9620271921157836,0.0,186.3322906494141,181.0,57714.625,0.0,2762.63916015625,1.0,279.4407653808594,283.15826416015625,296.3056945800781,299.98016357421875,293.1499938964844,293.1499938964844,279.45001220703125,33020.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024083018302916,1.0,0.0,0.0,3.7117977142333984,3.711821794509888,9.193097412207862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.251953125,0.0,1580.3428955078125,1895.4371337890625,0.0,3426.022705078125,0.9170811772346495,1.0,0.0,3.0,1.0,0.0
18184440,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8410224318504333,0.4216411411762237,0.3821578323841095,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8918041586875916,0.5051804780960083,0.480220079421997,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8508944511413574,0.4376355111598968,0.3083042502403259,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8099702596664429,0.3735544681549072,0.3570749759674072,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.700038731098175,0.2376637160778045,1.0882741212844849,285.0121459960937,284.95001220703125,301.4649353027344,293.33551025390625,298.7452392578125,297.25146484375,285.0111083984375,1.0,0.6068881750106812,0.4728103876113891,0.4728103876113891,1.0,1.0,-3.141229152679444,1.1123108863830566,2.0289182662963867,0.4050834476947784,0.9628997445106506,0.9628997445106506,0.0,186.0396728515625,169.0,57732.44921875,0.0,2761.508056640625,1.0,279.4419860839844,283.156982421875,296.3074951171875,299.9847106933594,293.1499938964844,293.1499938964844,279.1499938964844,33042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023916125297546,1.0,0.0,0.0,3.715716361999512,3.71574068069458,9.212519671564224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.6171875,0.0,1584.98779296875,1895.4371337890625,0.0,3425.86767578125,0.918008029460907,1.0,0.0,3.0,1.0,0.0
18184500,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.845410943031311,0.4215132296085357,0.3821787238121032,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8976302742958069,0.5064394474029541,0.4814716279506683,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8555057644844055,0.4376875162124634,0.3083968460559845,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8145926594734192,0.3739933669567108,0.3575010597705841,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7040011882781982,0.2376212328672409,1.0878477096557615,284.8773803710937,284.95001220703125,301.5025329589844,293.3503112792969,298.75543212890625,297.2500915527344,284.8737487792969,1.0,0.604864776134491,0.4720397889614105,0.4720397889614105,1.0,1.0,-3.142875909805298,1.1112658977508545,2.031610012054444,0.4037492573261261,0.8723531365394592,0.8723531365394592,0.0,182.1992950439453,169.0,58719.43359375,0.0,2744.227783203125,1.0,279.196044921875,283.0027160644531,296.3829345703125,300.217529296875,293.1499938964844,293.1499938964844,279.1499938964844,37069.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030138254165648,1.0,0.0,0.0,3.694016218185425,3.694040775299072,9.105228855332824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.4541015625,0.0,1590.7896728515625,1895.4371337890625,0.0,3431.661376953125,0.9137344360351562,1.0,0.0,3.0,1.0,0.0
18184560,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8498035073280334,0.42118039727211,0.3817462027072906,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9035605192184448,0.5075423121452332,0.4823578298091888,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8602038025856018,0.4375678300857544,0.3082087635993957,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8191774487495422,0.3742973506450653,0.3576448559761047,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7080010175704956,0.2374782860279083,1.0865375995635986,284.8996276855469,284.95001220703125,301.5400390625,293.365234375,298.7646179199219,297.2469482421875,284.9017333984375,1.0,0.6023820638656616,0.4713714718818664,0.4713714718818664,1.0,1.0,-3.141795873641968,1.1093493700027466,2.032446384429932,0.4021201133728027,0.8650930523872375,0.8650930523872375,0.0,178.1531982421875,157.0,58474.27734375,0.0,2720.382080078125,1.0,279.1573486328125,283.0267944335937,296.4017639160156,300.1827697753906,293.1499938964844,293.1499938964844,279.45001220703125,38679.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034382104873656,1.0,0.0,0.0,3.609793186187744,3.6098172664642334,8.694766506778251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.732421875,0.0,1508.72216796875,1895.4371337890625,0.0,3435.612060546875,0.8985654711723328,1.0,0.0,3.0,1.0,0.0
18184620,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8628779649734497,0.4218695759773254,0.3816648125648498,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9212026000022888,0.5108384490013123,0.4847753643989563,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8738960027694702,0.4384611248970032,0.3083198964595794,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8317772150039673,0.3757437169551849,0.358386754989624,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7188284397125244,0.237769216299057,1.0851876735687256,285.0125732421875,284.95001220703125,301.6146240234375,293.3954467773437,298.7900695800781,297.2516174316406,285.01104736328125,1.0,0.5968850255012512,0.4700348675251007,0.4700348675251007,1.0,1.0,-3.143998384475708,1.1072747707366943,2.0367236137390137,0.3994729518890381,0.9672184586524964,0.9672184586524964,0.0,168.05491638183594,145.0,57921.6015625,0.0,2670.63330078125,1.0,279.4429931640625,283.15106201171875,296.3597717285156,300.0499572753906,293.1499938964844,293.1499938964844,279.1499938964844,33085.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024242758750916,1.0,0.0,0.0,3.735410213470459,3.7354345321655273,9.310433028986154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.119140625,0.0,1607.9693603515625,1895.4371337890625,0.0,3426.171875,0.9222300052642822,1.0,0.0,3.0,1.0,0.0
18184680,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8628779649734497,0.4218695759773254,0.3816648125648498,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9212026000022888,0.5108384490013123,0.4847753643989563,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8738960027694702,0.4384611248970032,0.3083198964595794,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8317772150039673,0.3757437169551849,0.358386754989624,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7188284397125244,0.237769216299057,1.0851876735687256,285.0125732421875,284.95001220703125,301.6146240234375,293.3954467773437,298.7900695800781,297.2516174316406,285.01104736328125,1.0,0.5968850255012512,0.4700348675251007,0.4700348675251007,1.0,1.0,-3.143998384475708,1.1072747707366943,2.0367236137390137,0.3994729518890381,0.9672184586524964,0.9672184586524964,0.0,168.05491638183594,145.0,57921.6015625,0.0,2670.63330078125,1.0,279.4429931640625,283.15106201171875,296.3597717285156,300.0499572753906,293.1499938964844,293.1499938964844,279.1499938964844,33085.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024242758750916,1.0,0.0,0.0,3.735410213470459,3.7354345321655273,9.310433028986154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.119140625,0.0,1607.9693603515625,1895.4371337890625,0.0,3426.171875,0.9222300052642822,1.0,0.0,3.0,1.0,0.0
18184740,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8783196806907654,0.421416312456131,0.3811791241168976,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9422916769981384,0.5132812857627869,0.4869012832641601,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8900638818740845,0.438497394323349,0.3082311749458313,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8464720845222473,0.3765707015991211,0.3589438498020172,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7306700944900513,0.2376968115568161,1.0835049152374268,284.89898681640625,284.95001220703125,301.6884765625,293.4259338378906,298.80963134765625,297.2480163574219,284.9010314941406,1.0,0.5908307433128357,0.4686982631683349,0.4686982631683349,1.0,1.0,-3.144519090652466,1.104500412940979,2.0400185585021973,0.3967223167419433,0.8684865832328796,0.8684865832328796,0.0,157.4741668701172,133.0,58674.74609375,0.0,2614.906982421875,1.0,279.15704345703125,283.02020263671875,296.4557189941406,300.2492370605469,293.1499938964844,293.1499938964844,279.45001220703125,38688.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033373594284058,1.0,0.0,0.0,3.628075838088989,3.6281001567840576,8.783063663031498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.0517578125,0.0,1528.9095458984375,1895.4371337890625,0.0,3434.67333984375,0.9026344418525696,1.0,0.0,3.0,1.0,0.0
18184800,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8783196806907654,0.421416312456131,0.3811791241168976,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9422916769981384,0.5132812857627869,0.4869012832641601,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8900638818740845,0.438497394323349,0.3082311749458313,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8464720845222473,0.3765707015991211,0.3589438498020172,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7306700944900513,0.2376968115568161,1.0835049152374268,284.89898681640625,284.95001220703125,301.6884765625,293.4259338378906,298.80963134765625,297.2480163574219,284.9010314941406,1.0,0.5908307433128357,0.4686982631683349,0.4686982631683349,1.0,1.0,-3.144519090652466,1.104500412940979,2.0400185585021973,0.3967223167419433,0.8684865832328796,0.8684865832328796,0.0,157.4741668701172,133.0,58674.74609375,0.0,2614.906982421875,1.0,279.15704345703125,283.02020263671875,296.4557189941406,300.2492370605469,293.1499938964844,293.1499938964844,279.45001220703125,38688.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033373594284058,1.0,0.0,0.0,3.628075838088989,3.6281001567840576,8.783063663031498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.0517578125,0.0,1528.9095458984375,1895.4371337890625,0.0,3434.67333984375,0.9026344418525696,1.0,0.0,3.0,1.0,0.0
18184860,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8985909819602966,0.4220866858959198,0.381028264760971,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9669397473335266,0.5166458487510681,0.4893245100975036,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9113168120384216,0.4394720792770386,0.308357298374176,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8657960295677185,0.3780820369720459,0.3596906960010528,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7458209991455078,0.2380741983652115,1.0822874307632446,285.0141906738281,284.95001220703125,301.7611999511719,293.4563903808594,298.834716796875,297.2532043457031,285.0126953125,1.0,0.5844623446464539,0.467433899641037,0.467433899641037,1.0,1.0,-3.1468281745910645,1.1025880575180054,2.0442402362823486,0.3942311108112335,0.9724740386009216,0.9724740386009216,0.0,145.91116333007812,121.0,58109.60546875,0.0,2557.38134765625,1.0,279.443115234375,283.1469116210937,296.414794921875,300.1170349121094,293.1499938964844,293.1499938964844,279.1499938964844,33110.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90220445394516,1.0,0.0,0.0,3.751863479614258,3.751888036727905,9.392633160132392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.265625,0.0,1627.2523193359375,1895.4371337890625,0.0,3424.12451171875,0.9259693026542664,1.0,0.0,3.0,1.0,0.0
18184920,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8985909819602966,0.4220866858959198,0.381028264760971,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9669397473335266,0.5166458487510681,0.4893245100975036,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9113168120384216,0.4394720792770386,0.308357298374176,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8657960295677185,0.3780820369720459,0.3596906960010528,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7458209991455078,0.2380741983652115,1.0822874307632446,285.0141906738281,284.95001220703125,301.7611999511719,293.4563903808594,298.834716796875,297.2532043457031,285.0126953125,1.0,0.5844623446464539,0.467433899641037,0.467433899641037,1.0,1.0,-3.1468281745910645,1.1025880575180054,2.0442402362823486,0.3942311108112335,0.9724740386009216,0.9724740386009216,0.0,145.91116333007812,121.0,58109.60546875,0.0,2557.38134765625,1.0,279.443115234375,283.1469116210937,296.414794921875,300.1170349121094,293.1499938964844,293.1499938964844,279.1499938964844,33110.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90220445394516,1.0,0.0,0.0,3.751863479614258,3.751888036727905,9.392633160132392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.265625,0.0,1627.2523193359375,1895.4371337890625,0.0,3424.12451171875,0.9259693026542664,1.0,0.0,3.0,1.0,0.0
18184980,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.923444390296936,0.4215868413448334,0.3804803788661957,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.990397810935974,0.5191211104393005,0.4914608001708984,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.938235640525818,0.4395627379417419,0.3082901239395141,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8887547254562378,0.3789475262165069,0.3602612018585205,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7640119791030884,0.2380647659301757,1.0807713270187378,284.89801025390625,284.95001220703125,301.83258056640625,293.48663330078125,298.853515625,297.2499389648437,284.90008544921875,1.0,0.5779083967208862,0.466169536113739,0.466169536113739,1.0,1.0,-3.147529125213623,1.1000138521194458,2.047515153884888,0.3916639685630798,0.8722901940345764,0.8722901940345764,0.0,134.54281616210938,109.0,58884.63671875,0.0,2497.702392578125,1.0,279.1568908691406,283.013427734375,296.5115966796875,300.3186340332031,293.1499938964844,293.1499938964844,279.45001220703125,38667.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030201435089112,1.0,0.0,0.0,3.6472299098968506,3.647254228591919,8.876045853867254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.830078125,0.0,1550.0303955078125,1895.4371337890625,0.0,3431.719970703125,0.9068511128425598,1.0,0.0,3.0,1.0,0.0
