time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185040,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.923444390296936,0.4215868413448334,0.3804803788661957,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.990397810935974,0.5191211104393005,0.4914608001708984,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.938235640525818,0.4395627379417419,0.3082901239395141,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8887547254562378,0.3789475262165069,0.3602612018585205,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7640119791030884,0.2380647659301757,1.0807713270187378,284.89801025390625,284.95001220703125,301.83258056640625,293.48663330078125,298.853515625,297.2499389648437,284.90008544921875,1.0,0.5779083967208862,0.466169536113739,0.466169536113739,1.0,1.0,-3.147529125213623,1.1000138521194458,2.047515153884888,0.3916639685630798,0.8722901940345764,0.8722901940345764,0.0,134.54281616210938,109.0,58884.63671875,0.0,2497.702392578125,1.0,279.1568908691406,283.013427734375,296.5115966796875,300.3186340332031,293.1499938964844,293.1499938964844,279.45001220703125,38667.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030201435089112,1.0,0.0,0.0,3.6472299098968506,3.647254228591919,8.876045853867254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.830078125,0.0,1550.0303955078125,1895.4371337890625,0.0,3431.719970703125,0.9068511128425598,1.0,0.0,3.0,1.0,0.0
18185100,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9376901984214784,0.4217866957187652,0.3801769912242889,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.5207518935203552,0.4904865324497223,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9524381756782532,0.4399689435958862,0.3082368671894073,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9013329148292542,0.3796357810497284,0.3605194985866546,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7741694450378418,0.2382100522518158,1.0798782110214231,285.0222473144531,284.95001220703125,301.86767578125,293.5015563964844,298.8647155761719,297.2515869140625,285.0248107910156,1.0,0.5744256377220154,0.4655373692512512,0.4655373692512512,1.0,1.0,-3.1456964015960693,1.0978587865829468,2.047837495803833,0.3900768458843231,0.9583064913749696,0.9583064913749696,0.0,129.0823516845703,109.0,58080.90625,0.0,2464.459228515625,1.0,279.4020690917969,283.1517028808594,296.46435546875,300.1264953613281,293.1499938964844,293.1499938964844,279.45001220703125,34109.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023410677909852,1.0,0.0,0.0,3.6954824924468994,3.6955065727233887,9.112458769777732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.951171875,0.0,1570.03759765625,1895.4371337890625,0.0,3425.39697265625,0.9159091114997864,1.0,0.0,3.0,1.0,0.0
18185160,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9474164843559264,0.4220422804355621,0.3803073167800903,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.5243861675262451,0.477746844291687,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9618239402770996,0.4404394924640655,0.3084723651409149,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9104917645454408,0.3803622424602508,0.3610738515853882,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7812924385070801,0.2383819818496704,1.0799674987792969,284.98504638671875,284.95001220703125,301.9023132324219,293.5163879394531,298.880859375,297.2626037597656,284.987060546875,1.0,0.5698739290237427,0.4649207890033722,0.4649207890033722,1.0,1.0,-3.12783432006836,1.089608907699585,2.0382254123687744,0.3840825259685516,0.9533217549324036,0.9533217549324036,0.0,124.88655090332033,112.0,57935.09765625,0.0,2410.933349609375,1.0,279.4425354003906,283.12579345703125,296.4691772460937,300.1698913574219,293.1499938964844,293.1499938964844,279.1499938964844,33892.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017876982688904,1.0,0.0,0.0,3.755140781402588,3.7551655769348153,9.409049539499392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.0390625,0.0,1637.0948486328125,1895.4371337890625,0.0,3420.242919921875,0.9269285202026368,1.0,0.0,3.0,1.0,0.0
18185220,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9573832154273988,0.4213901162147522,0.379871129989624,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.5304648876190186,0.4636783301830292,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9715571999549866,0.4404767453670501,0.308571308851242,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9216996431350708,0.3811664283275604,0.3618738353252411,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7893012762069702,0.2383837401866912,1.079866647720337,284.8931579589844,284.95001220703125,301.9700622558594,293.54541015625,298.90789794921875,297.275634765625,284.8950500488281,1.0,0.5656805634498596,0.4636875987052917,0.4636875987052917,1.0,1.0,-3.114593982696533,1.0814917087554932,2.03310227394104,0.3807601928710937,0.8614523410797119,0.8614523410797119,0.0,120.89971923828124,130.0,58457.8359375,0.0,2362.365966796875,1.0,279.15753173828125,283.0137939453125,296.5532531738281,300.3398742675781,293.1499938964844,293.1499938964844,279.45001220703125,39283.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022550582885742,1.0,0.0,0.0,3.621187925338745,3.6212122440338135,8.749746029934613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.4521484375,0.0,1525.721435546875,1895.4371337890625,0.0,3424.595703125,0.901633620262146,1.0,0.0,3.0,1.0,0.0
18185280,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9573832154273988,0.4213901162147522,0.379871129989624,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.5304648876190186,0.4636783301830292,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9715571999549866,0.4404767453670501,0.308571308851242,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9216996431350708,0.3811664283275604,0.3618738353252411,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7893012762069702,0.2383837401866912,1.079866647720337,284.8931579589844,284.95001220703125,301.9700622558594,293.54541015625,298.90789794921875,297.275634765625,284.8950500488281,1.0,0.5656805634498596,0.4636875987052917,0.4636875987052917,1.0,1.0,-3.114593982696533,1.0814917087554932,2.03310227394104,0.3807601928710937,0.8614523410797119,0.8614523410797119,0.0,120.89971923828124,130.0,58457.8359375,0.0,2362.365966796875,1.0,279.15753173828125,283.0137939453125,296.5532531738281,300.3398742675781,293.1499938964844,293.1499938964844,279.45001220703125,39283.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022550582885742,1.0,0.0,0.0,3.621187925338745,3.6212122440338135,8.749746029934613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.4521484375,0.0,1525.721435546875,1895.4371337890625,0.0,3424.595703125,0.901633620262146,1.0,0.0,3.0,1.0,0.0
18185340,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9526660442352296,0.4219202995300293,0.3800957798957824,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.5366838574409485,0.4703736007213592,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.967588186264038,0.4415102303028106,0.3091239333152771,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.917874276638031,0.3827078640460968,0.3631685674190521,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7858797311782837,0.238882303237915,1.0816625356674194,285.01861572265625,284.95001220703125,302.0355834960937,293.5735168457031,298.9385070800781,297.29278564453125,285.01837158203125,1.0,0.5692892670631409,0.4624544084072113,0.4624544084072113,1.0,1.0,-3.1272521018981934,1.0836970806121826,2.0435550212860107,0.3797140717506408,0.971142828464508,0.971142828464508,0.0,123.06697845458984,148.0,58020.67578125,0.0,2397.703857421875,1.0,279.4422302246094,283.148681640625,296.5100402832031,300.20361328125,293.1499938964844,293.1499938964844,279.1499938964844,33166.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006571769714355,1.0,0.0,0.0,3.74198317527771,3.7420074939727774,9.34322770262952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.921875,0.0,1616.1971435546875,1895.4371337890625,0.0,3409.70947265625,0.9241089224815368,1.0,0.0,3.0,1.0,0.0
18185400,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9526660442352296,0.4219202995300293,0.3800957798957824,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.5366838574409485,0.4703736007213592,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.967588186264038,0.4415102303028106,0.3091239333152771,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.917874276638031,0.3827078640460968,0.3631685674190521,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7858797311782837,0.238882303237915,1.0816625356674194,285.01861572265625,284.95001220703125,302.0355834960937,293.5735168457031,298.9385070800781,297.29278564453125,285.01837158203125,1.0,0.5692892670631409,0.4624544084072113,0.4624544084072113,1.0,1.0,-3.1272521018981934,1.0836970806121826,2.0435550212860107,0.3797140717506408,0.971142828464508,0.971142828464508,0.0,123.06697845458984,148.0,58020.67578125,0.0,2397.703857421875,1.0,279.4422302246094,283.148681640625,296.5100402832031,300.20361328125,293.1499938964844,293.1499938964844,279.1499938964844,33166.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006571769714355,1.0,0.0,0.0,3.74198317527771,3.7420074939727774,9.34322770262952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.921875,0.0,1616.1971435546875,1895.4371337890625,0.0,3409.70947265625,0.9241089224815368,1.0,0.0,3.0,1.0,0.0
18185460,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9357726573944092,0.4212897717952728,0.3800716400146484,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.5388237833976746,0.4932295382022857,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9522239565849304,0.4416636526584625,0.309600293636322,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9031293988227844,0.3835977911949157,0.3644427359104156,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7737969756126404,0.2389463782310485,1.0837817192077637,284.9154357910156,284.95001220703125,302.0985412597656,293.60040283203125,298.9537048339844,297.2845153808594,284.9181213378906,1.0,0.5781281590461731,0.4615036845207214,0.4615036845207214,1.0,1.0,-3.159341096878052,1.0940392017364502,2.0653018951416016,0.3827929496765136,0.8879870176315308,0.8879870176315308,0.0,130.2734375,166.0,59321.5546875,0.0,2497.620361328125,1.0,279.1566467285156,283.0176086425781,296.6139221191406,300.4365539550781,293.1499938964844,293.1499938964844,279.45001220703125,37796.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012134075164796,1.0,0.0,0.0,3.670090913772583,3.670115470886232,8.987666433313279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9423828125,0.0,1569.1483154296875,1895.4371337890625,0.0,3414.892578125,0.9113497138023376,1.0,0.0,3.0,1.0,0.0
18185520,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9357726573944092,0.4212897717952728,0.3800716400146484,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.5388237833976746,0.4932295382022857,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9522239565849304,0.4416636526584625,0.309600293636322,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9031293988227844,0.3835977911949157,0.3644427359104156,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7737969756126404,0.2389463782310485,1.0837817192077637,284.9154357910156,284.95001220703125,302.0985412597656,293.60040283203125,298.9537048339844,297.2845153808594,284.9181213378906,1.0,0.5781281590461731,0.4615036845207214,0.4615036845207214,1.0,1.0,-3.159341096878052,1.0940392017364502,2.0653018951416016,0.3827929496765136,0.8879870176315308,0.8879870176315308,0.0,130.2734375,166.0,59321.5546875,0.0,2497.620361328125,1.0,279.1566467285156,283.0176086425781,296.6139221191406,300.4365539550781,293.1499938964844,293.1499938964844,279.45001220703125,37796.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012134075164796,1.0,0.0,0.0,3.670090913772583,3.670115470886232,8.987666433313279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9423828125,0.0,1569.1483154296875,1895.4371337890625,0.0,3414.892578125,0.9113497138023376,1.0,0.0,3.0,1.0,0.0
18185580,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9066568613052368,0.4216620624065399,0.3805705904960632,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9876121282577516,0.5387349724769592,0.5106582641601562,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9231241941452026,0.4426404535770416,0.310438871383667,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8788979053497314,0.3850576877593994,0.366106241941452,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7533009052276611,0.2392450124025344,1.0869290828704834,285.0453186035156,284.95001220703125,302.15869140625,293.6258850097656,298.96209716796875,297.2677001953125,285.0437316894531,1.0,0.589573323726654,0.4605529606342315,0.4605529606342315,1.0,1.0,-3.187781572341919,1.102885365486145,2.0848960876464844,0.385617047548294,1.0,1.0,0.0,143.36581420898438,184.0,59125.125,0.0,2624.1689453125,1.0,279.44354248046875,283.1506042480469,296.5881652832031,300.34942626953125,293.1499938964844,293.1499938964844,279.1499938964844,32735.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001607298851013,1.0,0.0,0.0,3.8140499591827393,3.814074993133545,9.706575383461311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.373046875,0.0,1697.93603515625,1895.4371337890625,0.0,3405.08251953125,0.9395511746406556,1.0,0.0,3.0,1.0,0.0
18185640,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9066568613052368,0.4216620624065399,0.3805705904960632,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9876121282577516,0.5387349724769592,0.5106582641601562,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9231241941452026,0.4426404535770416,0.310438871383667,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8788979053497314,0.3850576877593994,0.366106241941452,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7533009052276611,0.2392450124025344,1.0869290828704834,285.0453186035156,284.95001220703125,302.15869140625,293.6258850097656,298.96209716796875,297.2677001953125,285.0437316894531,1.0,0.589573323726654,0.4605529606342315,0.4605529606342315,1.0,1.0,-3.187781572341919,1.102885365486145,2.0848960876464844,0.385617047548294,1.0,1.0,0.0,143.36581420898438,184.0,59125.125,0.0,2624.1689453125,1.0,279.44354248046875,283.1506042480469,296.5881652832031,300.34942626953125,293.1499938964844,293.1499938964844,279.1499938964844,32735.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001607298851013,1.0,0.0,0.0,3.8140499591827393,3.814074993133545,9.706575383461311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.373046875,0.0,1697.93603515625,1895.4371337890625,0.0,3405.08251953125,0.9395511746406556,1.0,0.0,3.0,1.0,0.0
18185700,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8905864953994751,0.4212706983089447,0.3808766901493072,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9726141691207886,0.5389367341995239,0.511141836643219,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9055632948875428,0.4426817893981933,0.3109252154827118,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8642169833183289,0.3854418694972992,0.3670189976692199,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7412172555923462,0.2391476333141327,1.0887775421142578,284.89874267578125,284.95001220703125,302.1876220703125,293.63800048828125,298.96533203125,297.2594299316406,284.89288330078125,1.0,0.5951973795890808,0.4600776135921478,0.4600776135921478,1.0,1.0,-3.1925790309906006,1.103630542755127,2.0889484882354736,0.3854714632034302,0.924051821231842,0.924051821231842,0.0,152.10765075683594,184.0,60345.625,0.0,2681.38623046875,1.0,279.19403076171875,282.9811096191406,296.6686706542969,300.60064697265625,293.1499938964844,293.1499938964844,279.1499938964844,35541.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008046984672546,1.0,0.0,0.0,3.8204751014709473,3.820500612258911,9.739305824041369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.6220703125,0.0,1727.6378173828125,1895.4371337890625,0.0,3411.084228515625,0.9416047930717468,1.0,0.0,3.0,1.0,0.0
18185760,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8751087188720703,0.4205166399478912,0.380632072687149,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9564167261123656,0.5392795205116272,0.5117009282112122,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8899953365325928,0.4424066543579101,0.3110627233982086,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8503892421722412,0.3855705261230469,0.3675726652145386,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7297973036766052,0.2388531863689422,1.0894689559936523,284.8968505859375,284.95001220703125,302.2157287597656,293.6496887207031,298.96661376953125,297.2510986328125,284.89862060546875,1.0,0.6007013916969299,0.459169328212738,0.459169328212738,1.0,1.0,-3.1946229934692383,1.1023681163787842,2.092254877090454,0.3838259577751159,0.90302175283432,0.90302175283432,0.0,161.33258056640625,202.0,60209.9765625,0.0,2735.78759765625,1.0,279.1564636230469,282.9833068847656,296.6921691894531,300.581787109375,293.1499938964844,293.1499938964844,278.8500061035156,37770.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013282656669616,1.0,0.0,0.0,3.758480072021485,3.758505582809448,9.425791063222276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.4208984375,0.0,1670.882080078125,1895.4371337890625,0.0,3415.962646484375,0.9307045936584472,1.0,0.0,3.0,1.0,0.0
18185820,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8493790030479431,0.4191413521766662,0.3799915909767151,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9260846376419068,0.5406404733657837,0.5134559869766235,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8638308644294739,0.4419151544570923,0.3112019896507263,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8276318311691284,0.3858222961425781,0.3684926033020019,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7095264196395874,0.2381979078054428,1.0899345874786377,284.8857727050781,284.95001220703125,302.2693176269531,293.67156982421875,298.97125244140625,297.2396545410156,284.8872375488281,1.0,0.6115202307701111,0.4573527872562408,0.4573527872562408,1.0,1.0,-3.197794914245605,1.0993438959121704,2.098450899124145,0.3801170587539673,0.8319747447967529,0.8319747447967529,0.0,179.81158447265625,205.0,60326.76953125,0.0,2843.078369140625,1.0,278.8584289550781,282.9490051269531,296.73095703125,300.648193359375,293.1499938964844,293.1499938964844,279.1499938964844,40746.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028310179710388,1.0,0.0,0.0,3.523242473602295,3.523266077041626,8.282822250293975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.544921875,0.0,1430.947021484375,1895.4371337890625,0.0,3429.959228515625,0.881496250629425,1.0,0.0,3.0,1.0,0.0
18185880,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8493790030479431,0.4191413521766662,0.3799915909767151,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9260846376419068,0.5406404733657837,0.5134559869766235,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8638308644294739,0.4419151544570923,0.3112019896507263,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8276318311691284,0.3858222961425781,0.3684926033020019,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7095264196395874,0.2381979078054428,1.0899345874786377,284.8857727050781,284.95001220703125,302.2693176269531,293.67156982421875,298.97125244140625,297.2396545410156,284.8872375488281,1.0,0.6115202307701111,0.4573527872562408,0.4573527872562408,1.0,1.0,-3.197794914245605,1.0993438959121704,2.098450899124145,0.3801170587539673,0.8319747447967529,0.8319747447967529,0.0,179.81158447265625,205.0,60326.76953125,0.0,2843.078369140625,1.0,278.8584289550781,282.9490051269531,296.73095703125,300.648193359375,293.1499938964844,293.1499938964844,279.1499938964844,40746.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028310179710388,1.0,0.0,0.0,3.523242473602295,3.523266077041626,8.282822250293975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.544921875,0.0,1430.947021484375,1895.4371337890625,0.0,3429.959228515625,0.881496250629425,1.0,0.0,3.0,1.0,0.0
18185940,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8376228213310242,0.4192667305469513,0.3802395761013031,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9123013019561768,0.5435643196105957,0.5163286328315735,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.851904034614563,0.4427069723606109,0.3118737637996673,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8171269297599792,0.3870311379432678,0.3698507249355316,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6987547874450684,0.2381920665502548,1.091177463531494,284.9993591308594,284.95001220703125,302.3192443847656,293.6913452148437,298.98370361328125,297.241943359375,284.99908447265625,1.0,0.6182296872138977,0.4555362462997436,0.4555362462997436,1.0,1.0,-3.205476999282837,1.0980286598205566,2.107448101043701,0.377050369977951,0.9254969358444214,0.9254969358444214,0.0,190.66177368164065,208.0,59744.1171875,0.0,2918.313720703125,1.0,279.1413879394531,283.0761108398437,296.66845703125,300.4820861816406,293.1499938964844,293.1499938964844,278.8500061035156,33847.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020339250564576,1.0,0.0,0.0,3.6293442249298096,3.6293678283691406,8.789206162873597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.6611328125,0.0,1494.2957763671875,1895.4371337890625,0.0,3422.5361328125,0.8992542028427124,1.0,0.0,3.0,1.0,0.0
18186000,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8376228213310242,0.4192667305469513,0.3802395761013031,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9123013019561768,0.5435643196105957,0.5163286328315735,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.851904034614563,0.4427069723606109,0.3118737637996673,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8171269297599792,0.3870311379432678,0.3698507249355316,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6987547874450684,0.2381920665502548,1.091177463531494,284.9993591308594,284.95001220703125,302.3192443847656,293.6913452148437,298.98370361328125,297.241943359375,284.99908447265625,1.0,0.6182296872138977,0.4555362462997436,0.4555362462997436,1.0,1.0,-3.205476999282837,1.0980286598205566,2.107448101043701,0.377050369977951,0.9254969358444214,0.9254969358444214,0.0,190.66177368164065,208.0,59744.1171875,0.0,2918.313720703125,1.0,279.1413879394531,283.0761108398437,296.66845703125,300.4820861816406,293.1499938964844,293.1499938964844,278.8500061035156,33847.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020339250564576,1.0,0.0,0.0,3.6293442249298096,3.6293678283691406,8.789206162873597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.6611328125,0.0,1494.2957763671875,1895.4371337890625,0.0,3422.5361328125,0.8992542028427124,1.0,0.0,3.0,1.0,0.0
18186060,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8298060297966003,0.4182846546173095,0.3799024224281311,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9042407274246216,0.5456642508506775,0.5188042521476746,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.844266951084137,0.4426453113555908,0.3122146129608154,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8102032542228699,0.3876146972179413,0.3708642423152923,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6916259527206421,0.2378484308719635,1.091547966003418,284.91387939453125,284.95001220703125,302.3651428222656,293.7087097167969,298.9918212890625,297.2371826171875,284.9145812988281,1.0,0.6229146122932434,0.454287976026535,0.454287976026535,1.0,1.0,-3.2101306915283203,1.0968048572540283,2.113325834274292,0.3749043941497803,0.8473979234695435,0.8473979234695435,0.0,198.2836456298828,196.0,60387.3671875,0.0,2969.80078125,1.0,278.85845947265625,282.96942138671875,296.7435607910156,300.6534423828125,293.1499938964844,293.1499938964844,279.1499938964844,38519.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030353426933287,1.0,0.0,0.0,3.510870218276977,3.5108933448791504,8.224753287322528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.6787109375,0.0,1401.9478759765625,1895.4371337890625,0.0,3431.861328125,0.8766618967056274,1.0,0.0,3.0,1.0,0.0
18186120,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8298060297966003,0.4182846546173095,0.3799024224281311,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9042407274246216,0.5456642508506775,0.5188042521476746,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.844266951084137,0.4426453113555908,0.3122146129608154,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8102032542228699,0.3876146972179413,0.3708642423152923,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6916259527206421,0.2378484308719635,1.091547966003418,284.91387939453125,284.95001220703125,302.3651428222656,293.7087097167969,298.9918212890625,297.2371826171875,284.9145812988281,1.0,0.6229146122932434,0.454287976026535,0.454287976026535,1.0,1.0,-3.2101306915283203,1.0968048572540283,2.113325834274292,0.3749043941497803,0.8473979234695435,0.8473979234695435,0.0,198.2836456298828,196.0,60387.3671875,0.0,2969.80078125,1.0,278.85845947265625,282.96942138671875,296.7435607910156,300.6534423828125,293.1499938964844,293.1499938964844,279.1499938964844,38519.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030353426933287,1.0,0.0,0.0,3.510870218276977,3.5108933448791504,8.224753287322528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.6787109375,0.0,1401.9478759765625,1895.4371337890625,0.0,3431.861328125,0.8766618967056274,1.0,0.0,3.0,1.0,0.0
18186180,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8311693668365479,0.4182770252227783,0.3796005845069885,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9077481627464294,0.5486087203025818,0.5212863087654114,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8461700677871704,0.4433885216712951,0.3125243484973907,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8124427795410156,0.3888020515441894,0.3717502355575561,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.692988932132721,0.2379137426614761,1.0909491777420044,285.0057067871094,284.95001220703125,302.40673828125,293.7234802246094,299.0034484863281,297.24005126953125,285.004638671875,1.0,0.6221575140953064,0.4530397057533264,0.4530397057533264,1.0,1.0,-3.2134673595428467,1.0951117277145386,2.1183557510375977,0.3724300265312195,0.9367918968200684,0.9367918968200684,0.0,196.84043884277344,184.0,59881.74609375,0.0,2968.937255859375,1.0,279.14141845703125,283.0763244628906,296.6944885253906,300.5151672363281,293.1499938964844,293.1499938964844,278.8500061035156,33171.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021539092063904,1.0,0.0,0.0,3.638500690460205,3.638524055480957,8.833609967950906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.7841796875,0.0,1499.3145751953125,1895.4371337890625,0.0,3423.65380859375,0.9006904363632202,1.0,0.0,3.0,1.0,0.0
18186240,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8311693668365479,0.4182770252227783,0.3796005845069885,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9077481627464294,0.5486087203025818,0.5212863087654114,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8461700677871704,0.4433885216712951,0.3125243484973907,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8124427795410156,0.3888020515441894,0.3717502355575561,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.692988932132721,0.2379137426614761,1.0909491777420044,285.0057067871094,284.95001220703125,302.40673828125,293.7234802246094,299.0034484863281,297.24005126953125,285.004638671875,1.0,0.6221575140953064,0.4530397057533264,0.4530397057533264,1.0,1.0,-3.2134673595428467,1.0951117277145386,2.1183557510375977,0.3724300265312195,0.9367918968200684,0.9367918968200684,0.0,196.84043884277344,184.0,59881.74609375,0.0,2968.937255859375,1.0,279.14141845703125,283.0763244628906,296.6944885253906,300.5151672363281,293.1499938964844,293.1499938964844,278.8500061035156,33171.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021539092063904,1.0,0.0,0.0,3.638500690460205,3.638524055480957,8.833609967950906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.7841796875,0.0,1499.3145751953125,1895.4371337890625,0.0,3423.65380859375,0.9006904363632202,1.0,0.0,3.0,1.0,0.0
18186300,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8337681293487549,0.4178132712841034,0.3793520629405975,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9120751619338988,0.5496931672096252,0.5224339365959167,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.849156379699707,0.4434004724025726,0.312622994184494,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8154992461204529,0.3891347050666809,0.3721270859241485,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6955208778381348,0.2378128319978714,1.0904765129089355,284.87750244140625,284.95001220703125,302.42584228515625,293.72979736328125,299.0065002441406,297.2383728027344,284.8752746582031,1.0,0.6207281947135925,0.4524155855178833,0.4524155855178833,1.0,1.0,-3.2145583629608154,1.094030499458313,2.120527982711792,0.3711771070957184,0.8490570783615112,0.8490570783615112,0.0,194.15646362304688,184.0,60742.66796875,0.0,2956.51611328125,1.0,278.89794921875,282.931396484375,296.7605285644531,300.7359313964844,293.1499938964844,293.1499938964844,278.8500061035156,37662.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027541279792786,1.0,0.0,0.0,3.603865385055542,3.603889226913452,8.666233952681068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.6123046875,0.0,1494.7235107421875,1895.4371337890625,0.0,3429.243408203125,0.8938682675361633,1.0,0.0,3.0,1.0,0.0
18186360,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8365992903709412,0.4172187745571136,0.3786878287792206,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.916958212852478,0.5506601333618164,0.5232042074203491,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8524630665779114,0.4432845115661621,0.3124477863311767,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8188220858573914,0.3893637061119079,0.3722185790538788,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6983327269554138,0.23763407766819,1.089117169380188,284.9073486328125,284.95001220703125,302.4437561035156,293.7353820800781,299.0081481933594,297.2354736328125,284.90875244140625,1.0,0.6186777949333191,0.4517841041088104,0.4517841041088104,1.0,1.0,-3.2129530906677246,1.0919007062911987,2.1210522651672363,0.3694304525852203,0.8489706516265869,0.8489706516265869,0.0,190.93836975097656,172.0,60460.72265625,0.0,2935.505615234375,1.0,278.8580322265625,282.96063232421875,296.7698059082031,300.6874694824219,293.1499938964844,293.1499938964844,279.1499938964844,38658.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031546115875244,1.0,0.0,0.0,3.521362066268921,3.5213851928710938,8.273983667095308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.2353515625,0.0,1413.89892578125,1895.4371337890625,0.0,3432.971923828125,0.8790746927261353,1.0,0.0,3.0,1.0,0.0
18186420,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8463472127914429,0.4172538816928863,0.3781134188175201,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9321576952934264,0.55363529920578,0.5253943800926208,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8632965087890625,0.4440780580043793,0.312554657459259,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8290514945983887,0.3906025290489197,0.3728367388248443,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7074498534202576,0.2378088235855102,1.0875463485717771,285.0011291503906,284.95001220703125,302.4759216308594,293.74420166015625,299.0166931152344,297.2391052246094,285.0000915527344,1.0,0.6137238144874573,0.4505211412906647,0.4505211412906647,1.0,1.0,-3.2138712406158447,1.0892233848571775,2.124647855758667,0.366431713104248,0.936168611049652,0.936168611049652,0.0,181.89601135253903,160.0,59892.9296875,0.0,2887.864013671875,1.0,279.1414794921875,283.0699462890625,296.71435546875,300.5386047363281,293.1499938964844,293.1499938964844,278.8500061035156,33312.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022559523582458,1.0,0.0,0.0,3.6449928283691406,3.6450161933898926,8.865160907589598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.6201171875,0.0,1507.5203857421875,1895.4371337890625,0.0,3424.604248046875,0.9022420048713684,1.0,0.0,3.0,1.0,0.0
18186480,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8463472127914429,0.4172538816928863,0.3781134188175201,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9321576952934264,0.55363529920578,0.5253943800926208,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8632965087890625,0.4440780580043793,0.312554657459259,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8290514945983887,0.3906025290489197,0.3728367388248443,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7074498534202576,0.2378088235855102,1.0875463485717771,285.0011291503906,284.95001220703125,302.4759216308594,293.74420166015625,299.0166931152344,297.2391052246094,285.0000915527344,1.0,0.6137238144874573,0.4505211412906647,0.4505211412906647,1.0,1.0,-3.2138712406158447,1.0892233848571775,2.124647855758667,0.366431713104248,0.936168611049652,0.936168611049652,0.0,181.89601135253903,160.0,59892.9296875,0.0,2887.864013671875,1.0,279.1414794921875,283.0699462890625,296.71435546875,300.5386047363281,293.1499938964844,293.1499938964844,278.8500061035156,33312.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022559523582458,1.0,0.0,0.0,3.6449928283691406,3.6450161933898926,8.865160907589598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.6201171875,0.0,1507.5203857421875,1895.4371337890625,0.0,3424.604248046875,0.9022420048713684,1.0,0.0,3.0,1.0,0.0
18186540,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8581485748291016,0.4162710011005401,0.377111554145813,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9496480822563172,0.5557301044464111,0.5271919369697571,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8764170408248901,0.4440499246120453,0.3124101758003235,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.841169536113739,0.3912316858768463,0.3732071220874786,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7178217768669128,0.2376450896263122,1.0854759216308594,284.905517578125,284.95001220703125,302.5028991699219,293.7496643066406,299.0182800292969,297.2353210449219,284.9068298339844,1.0,0.607921302318573,0.4492581486701965,0.4492581486701965,1.0,1.0,-3.212617874145508,1.08569073677063,2.126927137374878,0.3632409572601318,0.8479212522506714,0.8479212522506714,0.0,171.9130096435547,148.0,60421.40625,0.0,2830.54052734375,1.0,278.8578186035156,282.9573974609375,296.7828063964844,300.7001953125,293.1499938964844,293.1499938964844,279.1499938964844,38781.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032306671142578,1.0,0.0,0.0,3.521679162979126,3.521702527999878,8.27547353310365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.166015625,0.0,1415.1162109375,1895.4371337890625,0.0,3433.679931640625,0.8792597651481628,1.0,0.0,3.0,1.0,0.0
18186600,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8581485748291016,0.4162710011005401,0.377111554145813,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9496480822563172,0.5557301044464111,0.5271919369697571,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8764170408248901,0.4440499246120453,0.3124101758003235,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.841169536113739,0.3912316858768463,0.3732071220874786,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7178217768669128,0.2376450896263122,1.0854759216308594,284.905517578125,284.95001220703125,302.5028991699219,293.7496643066406,299.0182800292969,297.2353210449219,284.9068298339844,1.0,0.607921302318573,0.4492581486701965,0.4492581486701965,1.0,1.0,-3.212617874145508,1.08569073677063,2.126927137374878,0.3632409572601318,0.8479212522506714,0.8479212522506714,0.0,171.9130096435547,148.0,60421.40625,0.0,2830.54052734375,1.0,278.8578186035156,282.9573974609375,296.7828063964844,300.7001953125,293.1499938964844,293.1499938964844,279.1499938964844,38781.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032306671142578,1.0,0.0,0.0,3.521679162979126,3.521702527999878,8.27547353310365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.166015625,0.0,1415.1162109375,1895.4371337890625,0.0,3433.679931640625,0.8792597651481628,1.0,0.0,3.0,1.0,0.0
18186660,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8742266893386841,0.4163669943809509,0.3765144944190979,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9701457023620604,0.5587441921234131,0.5293343663215637,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8938249349594116,0.4449105262756347,0.3125022053718567,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8572384119033813,0.3925299942493438,0.3737972378730774,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7304325699806213,0.237919881939888,1.083959937095642,284.9999084472656,284.95001220703125,302.5244140625,293.7515563964844,299.0239562988281,297.2395935058594,284.9989013671875,1.0,0.6016857624053955,0.4481347799301147,0.4481347799301147,1.0,1.0,-3.213465452194214,1.083290696144104,2.1301746368408203,0.3605139553546905,0.9344853162765504,0.9344853162765504,0.0,160.63575744628906,136.0,59827.04296875,0.0,2770.471923828125,1.0,279.1414794921875,283.0678100585937,296.720947265625,300.5431213378906,293.1499938964844,293.1499938964844,278.8500061035156,33380.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023147225379944,1.0,0.0,0.0,3.642865657806397,3.642889261245728,8.854817679093685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.7568359375,0.0,1505.685791015625,1895.4371337890625,0.0,3425.1513671875,0.9018128514289856,1.0,0.0,3.0,1.0,0.0
18186720,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8742266893386841,0.4163669943809509,0.3765144944190979,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9701457023620604,0.5587441921234131,0.5293343663215637,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8938249349594116,0.4449105262756347,0.3125022053718567,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8572384119033813,0.3925299942493438,0.3737972378730774,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7304325699806213,0.237919881939888,1.083959937095642,284.9999084472656,284.95001220703125,302.5244140625,293.7515563964844,299.0239562988281,297.2395935058594,284.9989013671875,1.0,0.6016857624053955,0.4481347799301147,0.4481347799301147,1.0,1.0,-3.213465452194214,1.083290696144104,2.1301746368408203,0.3605139553546905,0.9344853162765504,0.9344853162765504,0.0,160.63575744628906,136.0,59827.04296875,0.0,2770.471923828125,1.0,279.1414794921875,283.0678100585937,296.720947265625,300.5431213378906,293.1499938964844,293.1499938964844,278.8500061035156,33380.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023147225379944,1.0,0.0,0.0,3.642865657806397,3.642889261245728,8.854817679093685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.7568359375,0.0,1505.685791015625,1895.4371337890625,0.0,3425.1513671875,0.9018128514289856,1.0,0.0,3.0,1.0,0.0
18186780,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8926212787628174,0.415437251329422,0.3755132257938385,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.989625096321106,0.5608516931533813,0.5311009883880615,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9140863418579102,0.4449314475059509,0.312358945608139,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8759286403656006,0.3931992948055267,0.3741615712642669,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7446324229240417,0.2378375381231308,1.0820460319519043,284.9054260253906,284.95001220703125,302.5401611328125,293.7496337890625,299.022216796875,297.23583984375,284.9067077636719,1.0,0.5951644778251648,0.4470113813877105,0.4470113813877105,1.0,1.0,-3.212357759475708,1.0801339149475098,2.1322238445281982,0.3576526939868927,0.8466174006462097,0.8466174006462097,0.0,149.44888305664062,124.0,60327.81640625,0.0,2706.895751953125,1.0,278.8578491210937,282.95660400390625,296.7829284667969,300.6965026855469,293.1499938964844,293.1499938964844,279.1499938964844,38832.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032917618751526,1.0,0.0,0.0,3.516958713531494,3.516981840133667,8.253303462879558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.470703125,0.0,1410.548583984375,1895.4371337890625,0.0,3434.2490234375,0.8782623410224915,1.0,0.0,3.0,1.0,0.0
18186840,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8926212787628174,0.415437251329422,0.3755132257938385,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.989625096321106,0.5608516931533813,0.5311009883880615,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9140863418579102,0.4449314475059509,0.312358945608139,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8759286403656006,0.3931992948055267,0.3741615712642669,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7446324229240417,0.2378375381231308,1.0820460319519043,284.9054260253906,284.95001220703125,302.5401611328125,293.7496337890625,299.022216796875,297.23583984375,284.9067077636719,1.0,0.5951644778251648,0.4470113813877105,0.4470113813877105,1.0,1.0,-3.212357759475708,1.0801339149475098,2.1322238445281982,0.3576526939868927,0.8466174006462097,0.8466174006462097,0.0,149.44888305664062,124.0,60327.81640625,0.0,2706.895751953125,1.0,278.8578491210937,282.95660400390625,296.7829284667969,300.6965026855469,293.1499938964844,293.1499938964844,279.1499938964844,38832.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032917618751526,1.0,0.0,0.0,3.516958713531494,3.516981840133667,8.253303462879558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.470703125,0.0,1410.548583984375,1895.4371337890625,0.0,3434.2490234375,0.8782623410224915,1.0,0.0,3.0,1.0,0.0
