time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186900,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9033206701278688,0.4154349863529205,0.3750444948673248,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9989508986473083,0.5623003840446472,0.5317750573158264,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9267724752426147,0.4453085660934448,0.3122904896736145,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.88685542345047,0.3938044309616089,0.3743378520011902,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7529897689819336,0.2379572540521621,1.0810084342956543,285.0162048339844,284.95001220703125,302.5458068847656,293.7471618652344,299.0228881835937,297.2374267578125,285.01763916015625,1.0,0.5917789340019226,0.4464496970176697,0.4464496970176697,1.0,1.0,-3.2114477157592773,1.0784212350845337,2.133026361465454,0.3561151921749115,0.9239969849586488,0.9239969849586488,0.0,143.7244110107422,124.0,59566.88671875,0.0,2673.72412109375,1.0,279.0989685058594,283.0818786621094,296.7223205566406,300.489990234375,293.1499938964844,293.1499938964844,279.1499938964844,34025.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90275639295578,1.0,0.0,0.0,3.569641828536988,3.569664716720581,8.502419746037049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.6279296875,0.0,1431.142333984375,1895.4371337890625,0.0,3429.26416015625,0.8877003192901611,1.0,0.0,3.0,1.0,0.0
18186960,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9112717509269714,0.415498673915863,0.3749991059303283,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.5644145011901855,0.521291196346283,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9358704090118408,0.4457622468471527,0.3125141561031341,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8947195410728455,0.3944655060768127,0.3748326599597931,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7590197324752808,0.2381228059530258,1.081095814704895,284.9908447265625,284.95001220703125,302.54986572265625,293.7436828613281,299.0242919921875,297.2420959472656,284.9882507324219,1.0,0.5877524614334106,0.4458975493907928,0.4458975493907928,1.0,1.0,-3.1997334957122803,1.0726027488708496,2.1271307468414307,0.3532552719116211,0.925912380218506,0.925912380218506,0.0,139.6131134033203,112.0,59555.203125,0.0,2627.803955078125,1.0,279.1420288085937,283.0604248046875,296.7132568359375,300.52734375,293.1499938964844,293.1499938964844,278.8500061035156,33532.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902392327785492,1.0,0.0,0.0,3.6352174282073975,3.635240793228149,8.817674483907467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.1669921875,0.0,1498.3975830078125,1895.4371337890625,0.0,3425.874267578125,0.8998878002166748,1.0,0.0,3.0,1.0,0.0
18187020,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9281942844390868,0.4144037365913391,0.3740142285823822,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.5707753300666809,0.495634526014328,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.953648805618286,0.4456254541873932,0.3123926520347595,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9110701084136964,0.3949856758117676,0.3752335906028747,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7715387344360352,0.2379786819219589,1.0796772241592407,284.89404296875,284.95001220703125,302.5532531738281,293.7333984375,299.0283508300781,297.2568664550781,284.89483642578125,1.0,0.5783458948135376,0.4447932839393616,0.4447932839393616,1.0,1.0,-3.166430711746216,1.0572805404663086,2.1091501712799072,0.3454186618328094,0.8278963565826416,0.8278963565826416,0.0,131.2472686767578,115.0,59408.23828125,0.0,2516.790283203125,1.0,278.858154296875,282.9589538574219,296.7567138671875,300.6272888183594,293.1499938964844,293.1499938964844,279.1499938964844,39848.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031965732574464,1.0,0.0,0.0,3.4616518020629883,3.461674690246582,7.995765827217838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.2529296875,0.0,1360.8516845703125,1895.4371337890625,0.0,3433.36279296875,0.8668917417526245,1.0,0.0,3.0,1.0,0.0
18187080,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9281942844390868,0.4144037365913391,0.3740142285823822,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.5707753300666809,0.495634526014328,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.953648805618286,0.4456254541873932,0.3123926520347595,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9110701084136964,0.3949856758117676,0.3752335906028747,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7715387344360352,0.2379786819219589,1.0796772241592407,284.89404296875,284.95001220703125,302.5532531738281,293.7333984375,299.0283508300781,297.2568664550781,284.89483642578125,1.0,0.5783458948135376,0.4447932839393616,0.4447932839393616,1.0,1.0,-3.166430711746216,1.0572805404663086,2.1091501712799072,0.3454186618328094,0.8278963565826416,0.8278963565826416,0.0,131.2472686767578,115.0,59408.23828125,0.0,2516.790283203125,1.0,278.858154296875,282.9589538574219,296.7567138671875,300.6272888183594,293.1499938964844,293.1499938964844,279.1499938964844,39848.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031965732574464,1.0,0.0,0.0,3.4616518020629883,3.461674690246582,7.995765827217838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.2529296875,0.0,1360.8516845703125,1895.4371337890625,0.0,3433.36279296875,0.8668917417526245,1.0,0.0,3.0,1.0,0.0
18187140,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9403218030929564,0.4144089818000793,0.3736122846603393,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.5798975825309753,0.4787693619728088,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9655240178108216,0.4464029967784881,0.3126353621482849,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9239696264266968,0.3962008357048034,0.3760242164134979,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7806918025016785,0.2383520901203155,1.079841136932373,284.982177734375,284.95001220703125,302.54998779296875,293.7185974121094,299.04278564453125,297.2889709472656,284.98150634765625,1.0,0.5730915665626526,0.4436890482902527,0.4436890482902527,1.0,1.0,-3.1470816135406494,1.0472972393035889,2.0997843742370605,0.3393698632717132,0.899804413318634,0.899804413318634,0.0,126.0303192138672,133.0,58454.6796875,0.0,2451.448486328125,1.0,279.1408386230469,283.0701904296875,296.6673278808594,300.4156188964844,293.1499938964844,293.1499938964844,279.45001220703125,34225.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018575549125672,1.0,0.0,0.0,3.5556294918060303,3.555652379989624,8.435800396000559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.015625,0.0,1417.7547607421875,1895.4371337890625,0.0,3420.8935546875,0.8828412890434265,1.0,0.0,3.0,1.0,0.0
18187200,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9403218030929564,0.4144089818000793,0.3736122846603393,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.5798975825309753,0.4787693619728088,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9655240178108216,0.4464029967784881,0.3126353621482849,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9239696264266968,0.3962008357048034,0.3760242164134979,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7806918025016785,0.2383520901203155,1.079841136932373,284.982177734375,284.95001220703125,302.54998779296875,293.7185974121094,299.04278564453125,297.2889709472656,284.98150634765625,1.0,0.5730915665626526,0.4436890482902527,0.4436890482902527,1.0,1.0,-3.1470816135406494,1.0472972393035889,2.0997843742370605,0.3393698632717132,0.899804413318634,0.899804413318634,0.0,126.0303192138672,133.0,58454.6796875,0.0,2451.448486328125,1.0,279.1408386230469,283.0701904296875,296.6673278808594,300.4156188964844,293.1499938964844,293.1499938964844,279.45001220703125,34225.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018575549125672,1.0,0.0,0.0,3.5556294918060303,3.555652379989624,8.435800396000559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.015625,0.0,1417.7547607421875,1895.4371337890625,0.0,3420.8935546875,0.8828412890434265,1.0,0.0,3.0,1.0,0.0
18187260,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9324865341186525,0.41276815533638,0.3725313246250152,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.5853634476661682,0.4878526329994201,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9589696526527404,0.4455050230026245,0.3123205006122589,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.917168915271759,0.3955901563167572,0.3759105205535888,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7745699882507324,0.2367574721574783,1.0751347541809082,285.05029296875,284.95001220703125,302.5427551269531,293.7015991210937,299.04180908203125,297.29376220703125,285.047607421875,1.0,0.575571596622467,0.4432514607906341,0.4432514607906341,1.0,1.0,-3.1504995822906494,1.047511339187622,2.102988243103028,0.3384117782115936,1.0,1.0,0.0,128.49737548828125,151.0,58027.38671875,0.0,2471.27978515625,1.0,279.4425048828125,283.1560363769531,296.6222229003906,300.3217468261719,293.1499938964844,293.1499938964844,279.1499938964844,31458.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999980688095093,1.0,0.0,0.0,3.73866868019104,3.738692760467529,9.32668342557008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.328125,0.0,1599.26904296875,1895.4371337890625,0.0,3403.566162109375,0.9217455983161926,1.0,0.0,3.0,1.0,0.0
18187320,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9324865341186525,0.41276815533638,0.3725313246250152,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.5853634476661682,0.4878526329994201,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9589696526527404,0.4455050230026245,0.3123205006122589,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.917168915271759,0.3955901563167572,0.3759105205535888,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7745699882507324,0.2367574721574783,1.0751347541809082,285.05029296875,284.95001220703125,302.5427551269531,293.7015991210937,299.04180908203125,297.29376220703125,285.047607421875,1.0,0.575571596622467,0.4432514607906341,0.4432514607906341,1.0,1.0,-3.1504995822906494,1.047511339187622,2.102988243103028,0.3384117782115936,1.0,1.0,0.0,128.49737548828125,151.0,58027.38671875,0.0,2471.27978515625,1.0,279.4425048828125,283.1560363769531,296.6222229003906,300.3217468261719,293.1499938964844,293.1499938964844,279.1499938964844,31458.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999980688095093,1.0,0.0,0.0,3.73866868019104,3.738692760467529,9.32668342557008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.328125,0.0,1599.26904296875,1895.4371337890625,0.0,3403.566162109375,0.9217455983161926,1.0,0.0,3.0,1.0,0.0
18187380,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9133147597312928,0.4106241166591644,0.3710646629333496,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.5860085487365723,0.512751579284668,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9409931302070618,0.4442897140979767,0.3117949366569519,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9004520773887634,0.3948806524276733,0.3756088316440582,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7605913281440735,0.2353154569864273,1.0700970888137815,284.8984069824219,284.95001220703125,302.53436279296875,293.6848449707031,299.023681640625,297.2711486816406,284.9002685546875,1.0,0.5830590128898621,0.4428138732910156,0.4428138732910156,1.0,1.0,-3.171606063842773,1.054452419281006,2.117153644561768,0.3403789401054382,0.8940619826316833,0.8940619826316833,0.0,136.02056884765625,154.0,59203.953125,0.0,2552.7724609375,1.0,279.1573791503906,282.9849548339844,296.7001342773437,300.5307922363281,293.1499938964844,293.1499938964844,279.45001220703125,37357.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006293416023254,1.0,0.0,0.0,3.695123434066773,3.695148229598999,9.110688665714406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.2470703125,0.0,1594.2354736328125,1895.4371337890625,0.0,3409.450439453125,0.916263222694397,1.0,0.0,3.0,1.0,0.0
18187440,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9133147597312928,0.4106241166591644,0.3710646629333496,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.5860085487365723,0.512751579284668,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9409931302070618,0.4442897140979767,0.3117949366569519,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9004520773887634,0.3948806524276733,0.3756088316440582,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7605913281440735,0.2353154569864273,1.0700970888137815,284.8984069824219,284.95001220703125,302.53436279296875,293.6848449707031,299.023681640625,297.2711486816406,284.9002685546875,1.0,0.5830590128898621,0.4428138732910156,0.4428138732910156,1.0,1.0,-3.171606063842773,1.054452419281006,2.117153644561768,0.3403789401054382,0.8940619826316833,0.8940619826316833,0.0,136.02056884765625,154.0,59203.953125,0.0,2552.7724609375,1.0,279.1573791503906,282.9849548339844,296.7001342773437,300.5307922363281,293.1499938964844,293.1499938964844,279.45001220703125,37357.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006293416023254,1.0,0.0,0.0,3.695123434066773,3.695148229598999,9.110688665714406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.2470703125,0.0,1594.2354736328125,1895.4371337890625,0.0,3409.450439453125,0.916263222694397,1.0,0.0,3.0,1.0,0.0
18187500,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9057921171188354,0.4101386666297912,0.3704230487346649,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.5854957103729248,0.523506760597229,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9332610964775084,0.4441731572151184,0.311587929725647,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8939916491508484,0.3949153423309326,0.3755349814891815,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7549265623092651,0.2348370999097824,1.0678542852401731,285.0243835449219,284.95001220703125,302.5297546386719,293.676513671875,299.01300048828125,297.2576904296875,285.0275573730469,1.0,0.5860041975975037,0.4425950944423675,0.4425950944423675,1.0,1.0,-3.1807422637939453,1.0573633909225464,2.1233787536621094,0.3413330018520355,0.9815369248390198,0.9815369248390198,0.0,139.3859405517578,154.0,58449.6796875,0.0,2588.94580078125,1.0,279.4034118652344,283.1247863769531,296.64141845703125,300.3326416015625,293.1499938964844,293.1499938964844,279.45001220703125,33641.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000329971313477,1.0,0.0,0.0,3.746116399765015,3.746140956878662,9.363880053570028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.576171875,0.0,1624.64208984375,1895.4371337890625,0.0,3403.89208984375,0.9267335534095764,1.0,0.0,3.0,1.0,0.0
18187560,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9006699919700623,0.409932941198349,0.3702621757984161,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.585088312625885,0.5318914651870728,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9276498556137084,0.4443350434303283,0.3117105066776275,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8893514275550842,0.3951790034770965,0.3758071959018707,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7507907748222351,0.2345312386751175,1.066651701927185,285.0187072753906,284.95001220703125,302.5248718261719,293.66827392578125,299.0023193359375,297.246826171875,285.0171813964844,1.0,0.5887426137924194,0.4419402778148651,0.4419402778148651,1.0,1.0,-3.189659357070923,1.0591942071914673,2.130465269088745,0.3411251306533813,1.0,1.0,0.0,142.12205505371094,157.0,58666.83984375,0.0,2621.470458984375,1.0,279.4434814453125,283.1162109375,296.6333923339844,300.3804626464844,293.1499938964844,293.1499938964844,279.1499938964844,32910.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996543884277344,1.0,0.0,0.0,3.819964647293091,3.819989681243897,9.73670353232592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.3837890625,0.0,1706.4205322265625,1895.4371337890625,0.0,3400.36279296875,0.941275417804718,1.0,0.0,3.0,1.0,0.0
18187620,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.890796959400177,0.4082774221897125,0.3692479729652405,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.5830532312393188,0.5477309823036194,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9169728755950928,0.4436355233192444,0.3115505874156952,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8806007504463196,0.3949434161186218,0.3759624361991882,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.743106484413147,0.2334916442632675,1.063405990600586,284.8878479003906,284.95001220703125,302.51434326171875,293.6518249511719,298.9747314453125,297.2172546386719,284.8898010253906,1.0,0.5934844017028809,0.4406306743621826,0.4406306743621826,1.0,1.0,-3.203580141067505,1.0612057447433472,2.142374515533448,0.3400076627731323,0.8900102376937866,0.8900102376937866,0.0,147.27723693847656,160.0,59540.609375,0.0,2677.422607421875,1.0,279.1570129394531,282.9678649902344,296.69561767578125,300.5552978515625,293.1499938964844,293.1499938964844,279.45001220703125,38475.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900856077671051,1.0,0.0,0.0,3.73171639442444,3.7317416667938232,9.292029403695778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.9189453125,0.0,1644.934814453125,1895.4371337890625,0.0,3411.56298828125,0.9253078103065492,1.0,0.0,3.0,1.0,0.0
18187680,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.890796959400177,0.4082774221897125,0.3692479729652405,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.5830532312393188,0.5477309823036194,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9169728755950928,0.4436355233192444,0.3115505874156952,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8806007504463196,0.3949434161186218,0.3759624361991882,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.743106484413147,0.2334916442632675,1.063405990600586,284.8878479003906,284.95001220703125,302.51434326171875,293.6518249511719,298.9747314453125,297.2172546386719,284.8898010253906,1.0,0.5934844017028809,0.4406306743621826,0.4406306743621826,1.0,1.0,-3.203580141067505,1.0612057447433472,2.142374515533448,0.3400076627731323,0.8900102376937866,0.8900102376937866,0.0,147.27723693847656,160.0,59540.609375,0.0,2677.422607421875,1.0,279.1570129394531,282.9678649902344,296.69561767578125,300.5552978515625,293.1499938964844,293.1499938964844,279.45001220703125,38475.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900856077671051,1.0,0.0,0.0,3.73171639442444,3.7317416667938232,9.292029403695778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.9189453125,0.0,1644.934814453125,1895.4371337890625,0.0,3411.56298828125,0.9253078103065492,1.0,0.0,3.0,1.0,0.0
18187740,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8802465200424194,0.4077930748462677,0.368701696395874,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9937790632247924,0.5825225710868835,0.5519785284996033,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9058179259300232,0.4439281523227691,0.3116920888423919,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8710760474205017,0.3954545855522156,0.3764301836490631,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.734941840171814,0.232928529381752,1.06117045879364,285.0079345703125,284.95001220703125,302.5028686523437,293.6355285644531,298.95587158203125,297.202392578125,285.0062255859375,1.0,0.5969452857971191,0.4393210709095001,0.4393210709095001,1.0,1.0,-3.2060816287994385,1.0588908195495603,2.147190809249878,0.3371713161468506,0.9927312135696412,0.9927312135696412,0.0,152.92112731933594,163.0,58702.28515625,0.0,2713.348388671875,1.0,279.4437866210937,283.1038513183594,296.6156005859375,300.3731689453125,293.1499938964844,293.1499938964844,279.1499938964844,33540.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001720547676086,1.0,0.0,0.0,3.8353912830352783,3.835416555404663,9.81550442702428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.87890625,0.0,1730.03662109375,1895.4371337890625,0.0,3405.18798828125,0.9451022148132324,1.0,0.0,3.0,1.0,0.0
18187800,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8802465200424194,0.4077930748462677,0.368701696395874,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9937790632247924,0.5825225710868835,0.5519785284996033,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9058179259300232,0.4439281523227691,0.3116920888423919,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8710760474205017,0.3954545855522156,0.3764301836490631,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.734941840171814,0.232928529381752,1.06117045879364,285.0079345703125,284.95001220703125,302.5028686523437,293.6355285644531,298.95587158203125,297.202392578125,285.0062255859375,1.0,0.5969452857971191,0.4393210709095001,0.4393210709095001,1.0,1.0,-3.2060816287994385,1.0588908195495603,2.147190809249878,0.3371713161468506,0.9927312135696412,0.9927312135696412,0.0,152.92112731933594,163.0,58702.28515625,0.0,2713.348388671875,1.0,279.4437866210937,283.1038513183594,296.6156005859375,300.3731689453125,293.1499938964844,293.1499938964844,279.1499938964844,33540.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001720547676086,1.0,0.0,0.0,3.8353912830352783,3.835416555404663,9.81550442702428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.87890625,0.0,1730.03662109375,1895.4371337890625,0.0,3405.18798828125,0.9451022148132324,1.0,0.0,3.0,1.0,0.0
18187860,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.870669960975647,0.4062004387378692,0.3677919507026672,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9860630631446838,0.5826751589775085,0.5523235201835632,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8964598178863525,0.4433231651782989,0.3116369247436523,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8626408576965332,0.3952822387218475,0.3766986429691314,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7276918292045593,0.2320298999547958,1.0587434768676758,284.8817749023437,284.95001220703125,302.4904479980469,293.6192626953125,298.9381103515625,297.189697265625,284.88409423828125,1.0,0.5993645191192627,0.4381361305713653,0.4381361305713653,1.0,1.0,-3.202756881713867,1.0546870231628418,2.1480696201324463,0.3336409032344818,0.8778253197669983,0.8778253197669983,0.0,158.05540466308594,166.0,59234.82421875,0.0,2734.696044921875,1.0,279.1561279296875,282.965576171875,296.6661376953125,300.5141296386719,293.1499938964844,293.1499938964844,279.45001220703125,39365.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014282822608948,1.0,0.0,0.0,3.713307857513428,3.713333129882813,9.20057971143251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.966796875,0.0,1630.365966796875,1895.4371337890625,0.0,3416.89453125,0.9218223094940186,1.0,0.0,3.0,1.0,0.0
18187920,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.870669960975647,0.4062004387378692,0.3677919507026672,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9860630631446838,0.5826751589775085,0.5523235201835632,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8964598178863525,0.4433231651782989,0.3116369247436523,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8626408576965332,0.3952822387218475,0.3766986429691314,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7276918292045593,0.2320298999547958,1.0587434768676758,284.8817749023437,284.95001220703125,302.4904479980469,293.6192626953125,298.9381103515625,297.189697265625,284.88409423828125,1.0,0.5993645191192627,0.4381361305713653,0.4381361305713653,1.0,1.0,-3.202756881713867,1.0546870231628418,2.1480696201324463,0.3336409032344818,0.8778253197669983,0.8778253197669983,0.0,158.05540466308594,166.0,59234.82421875,0.0,2734.696044921875,1.0,279.1561279296875,282.965576171875,296.6661376953125,300.5141296386719,293.1499938964844,293.1499938964844,279.45001220703125,39365.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014282822608948,1.0,0.0,0.0,3.713307857513428,3.713333129882813,9.20057971143251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.966796875,0.0,1630.365966796875,1895.4371337890625,0.0,3416.89453125,0.9218223094940186,1.0,0.0,3.0,1.0,0.0
18187980,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8644838333129883,0.4058012068271637,0.3672374486923218,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9812020659446716,0.58448326587677,0.5537483096122742,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8905317187309265,0.4437277615070343,0.311792254447937,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.857365071773529,0.3958658576011657,0.3771505057811737,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7228374481201172,0.2316362261772155,1.056860089302063,285.0053405761719,284.95001220703125,302.4771423339844,293.60302734375,298.9295349121094,297.1907043457031,285.00396728515625,1.0,0.6013749241828918,0.436951220035553,0.436951220035553,1.0,1.0,-3.202257871627808,1.0515600442886353,2.150697708129883,0.3303406834602356,0.9795851111412048,0.9795851111412048,0.0,161.7001953125,169.0,58353.69921875,0.0,2753.629150390625,1.0,279.443603515625,283.10546875,296.5770568847656,300.3133850097656,293.1499938964844,293.1499938964844,279.1499938964844,33753.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006056785583496,1.0,0.0,0.0,3.810297966003418,3.810322999954224,9.687487363407854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.2880859375,0.0,1701.3824462890625,1895.4371337890625,0.0,3409.2294921875,0.939599335193634,1.0,0.0,3.0,1.0,0.0
18188040,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8644838333129883,0.4058012068271637,0.3672374486923218,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9812020659446716,0.58448326587677,0.5537483096122742,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8905317187309265,0.4437277615070343,0.311792254447937,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.857365071773529,0.3958658576011657,0.3771505057811737,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7228374481201172,0.2316362261772155,1.056860089302063,285.0053405761719,284.95001220703125,302.4771423339844,293.60302734375,298.9295349121094,297.1907043457031,285.00396728515625,1.0,0.6013749241828918,0.436951220035553,0.436951220035553,1.0,1.0,-3.202257871627808,1.0515600442886353,2.150697708129883,0.3303406834602356,0.9795851111412048,0.9795851111412048,0.0,161.7001953125,169.0,58353.69921875,0.0,2753.629150390625,1.0,279.443603515625,283.10546875,296.5770568847656,300.3133850097656,293.1499938964844,293.1499938964844,279.1499938964844,33753.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006056785583496,1.0,0.0,0.0,3.810297966003418,3.810322999954224,9.687487363407854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.2880859375,0.0,1701.3824462890625,1895.4371337890625,0.0,3409.2294921875,0.939599335193634,1.0,0.0,3.0,1.0,0.0
18188100,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8618830442428589,0.4051744341850281,0.3670238256454468,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9791799783706664,0.5850540399551392,0.55461186170578,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8880770206451416,0.4435970783233642,0.3119333982467651,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.85520339012146,0.3959067463874817,0.377444714307785,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7207953929901123,0.2313278019428253,1.0562976598739624,284.8683166503906,284.95001220703125,302.4701843261719,293.59490966796875,298.92333984375,297.1885070800781,284.8647766113281,1.0,0.6023772358894348,0.4363587498664856,0.4363587498664856,1.0,1.0,-3.202892541885376,1.0503137111663818,2.152578830718994,0.3289393782615661,0.8846991062164307,0.8846991062164307,0.0,163.3509521484375,169.0,59263.2109375,0.0,2763.947021484375,1.0,279.1944274902344,282.9508056640625,296.6299133300781,300.5169677734375,293.1499938964844,293.1499938964844,279.1499938964844,37630.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012550711631776,1.0,0.0,0.0,3.777918815612793,3.777944564819336,9.523542985334644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.005859375,0.0,1692.8258056640625,1895.4371337890625,0.0,3415.281005859375,0.9329935908317566,1.0,0.0,3.0,1.0,0.0
18188160,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8583686351776123,0.4043410718441009,0.3663772940635681,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9762637615203856,0.5854410529136658,0.5550716519355774,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8847092986106873,0.4432700574398041,0.3117877244949341,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8522493839263916,0.3957847654819488,0.3774396181106567,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7180746793746948,0.2309075444936752,1.0549176931381226,284.88848876953125,284.95001220703125,302.4630126953125,293.5867614746094,298.9160461425781,297.18426513671875,284.8908386230469,1.0,0.6032117009162903,0.4359028339385986,0.4359028339385986,1.0,1.0,-3.2008299827575684,1.048381805419922,2.1524481773376465,0.3274181485176086,0.8726560473442078,0.8726560473442078,0.0,165.33303833007812,172.0,58894.82421875,0.0,2770.579345703125,1.0,279.15655517578125,282.9750366210937,296.6263122558594,300.451904296875,293.1499938964844,293.1499938964844,279.45001220703125,39353.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017096161842346,1.0,0.0,0.0,3.683382034301758,3.683407068252564,9.052881750903908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.37109375,0.0,1595.9500732421875,1895.4371337890625,0.0,3419.515625,0.9153188467025756,1.0,0.0,3.0,1.0,0.0
18188220,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.853875458240509,0.4040061235427856,0.3658763766288757,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9727136492729188,0.5874686241149902,0.5567758083343506,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8804925680160522,0.4437735080718994,0.3120037317276001,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8485689163208008,0.396413505077362,0.3779210448265075,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7143523693084717,0.2306240499019622,1.0534731149673462,285.00799560546875,284.95001220703125,302.4481201171875,293.5704345703125,298.90966796875,297.1875,285.0065612792969,1.0,0.6049653887748718,0.4349910616874695,0.4349910616874695,1.0,1.0,-3.201368570327759,1.046312689781189,2.15505599975586,0.3249312341213226,0.9746515154838562,0.9746515154838562,0.0,168.27536010742188,175.0,58083.61328125,0.0,2787.774169921875,1.0,279.44342041015625,283.110107421875,296.539306640625,300.257080078125,293.1499938964844,293.1499938964844,279.1499938964844,33611.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007835984230042,1.0,0.0,0.0,3.7878167629241934,3.787841796875,9.573510624250048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7568359375,0.0,1673.4248046875,1895.4371337890625,0.0,3410.887451171875,0.934424638748169,1.0,0.0,3.0,1.0,0.0
18188280,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.853875458240509,0.4040061235427856,0.3658763766288757,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9727136492729188,0.5874686241149902,0.5567758083343506,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8804925680160522,0.4437735080718994,0.3120037317276001,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8485689163208008,0.396413505077362,0.3779210448265075,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7143523693084717,0.2306240499019622,1.0534731149673462,285.00799560546875,284.95001220703125,302.4481201171875,293.5704345703125,298.90966796875,297.1875,285.0065612792969,1.0,0.6049653887748718,0.4349910616874695,0.4349910616874695,1.0,1.0,-3.201368570327759,1.046312689781189,2.15505599975586,0.3249312341213226,0.9746515154838562,0.9746515154838562,0.0,168.27536010742188,175.0,58083.61328125,0.0,2787.774169921875,1.0,279.44342041015625,283.110107421875,296.539306640625,300.257080078125,293.1499938964844,293.1499938964844,279.1499938964844,33611.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007835984230042,1.0,0.0,0.0,3.7878167629241934,3.787841796875,9.573510624250048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.7568359375,0.0,1673.4248046875,1895.4371337890625,0.0,3410.887451171875,0.934424638748169,1.0,0.0,3.0,1.0,0.0
18188340,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8487465977668762,0.4025793969631195,0.3650341331958771,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.968346893787384,0.5884523987770081,0.5581392645835876,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8756541609764099,0.4433842301368713,0.3120388686656952,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8443571329116821,0.3963425755500793,0.3782114088535309,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7100701928138733,0.2299611866474151,1.0517990589141846,284.89141845703125,284.95001220703125,302.4324951171875,293.553955078125,298.89678955078125,297.1817321777344,284.8935546875,1.0,0.6066832542419434,0.4340792596340179,0.4340792596340179,1.0,1.0,-3.2003824710845947,1.0436543226242063,2.156728029251098,0.3224110007286072,0.8698516488075256,0.8698516488075256,0.0,171.59686279296875,178.0,58646.0,0.0,2803.90625,1.0,279.156494140625,282.9795227050781,296.59051513671875,300.39923095703125,293.1499938964844,293.1499938964844,279.45001220703125,39262.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018279314041138,1.0,0.0,0.0,3.663776874542236,3.663801670074463,8.95676805612311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.69921875,0.0,1573.0552978515625,1895.4371337890625,0.0,3420.617431640625,0.9108383655548096,1.0,0.0,3.0,1.0,0.0
18188400,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8487465977668762,0.4025793969631195,0.3650341331958771,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.968346893787384,0.5884523987770081,0.5581392645835876,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8756541609764099,0.4433842301368713,0.3120388686656952,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8443571329116821,0.3963425755500793,0.3782114088535309,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7100701928138733,0.2299611866474151,1.0517990589141846,284.89141845703125,284.95001220703125,302.4324951171875,293.553955078125,298.89678955078125,297.1817321777344,284.8935546875,1.0,0.6066832542419434,0.4340792596340179,0.4340792596340179,1.0,1.0,-3.2003824710845947,1.0436543226242063,2.156728029251098,0.3224110007286072,0.8698516488075256,0.8698516488075256,0.0,171.59686279296875,178.0,58646.0,0.0,2803.90625,1.0,279.156494140625,282.9795227050781,296.59051513671875,300.39923095703125,293.1499938964844,293.1499938964844,279.45001220703125,39262.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018279314041138,1.0,0.0,0.0,3.663776874542236,3.663801670074463,8.95676805612311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.69921875,0.0,1573.0552978515625,1895.4371337890625,0.0,3420.617431640625,0.9108383655548096,1.0,0.0,3.0,1.0,0.0
18188460,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8448260426521301,0.4022535383701324,0.3645435273647308,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9650797247886658,0.5904460549354553,0.5598172545433044,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8720167875289917,0.4439422190189361,0.3122913837432861,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8411826491355896,0.396962970495224,0.3786838352680206,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7065237164497375,0.2297144532203674,1.0505237579345703,285.0079040527344,284.95001220703125,302.41619873046875,293.537353515625,298.8902587890625,297.1853332519531,285.00640869140625,1.0,0.6083818674087524,0.4331671297550201,0.4331671297550201,1.0,1.0,-3.201138973236084,1.041654348373413,2.159484386444092,0.3199277818202972,0.9705639481544496,0.9705639481544496,0.0,174.399169921875,181.0,57862.4375,0.0,2820.786376953125,1.0,279.4432983398437,283.1117553710937,296.5044860839844,300.20751953125,293.1499938964844,293.1499938964844,279.1499938964844,33532.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008676409721376,1.0,0.0,0.0,3.771641254425049,3.7716660499572754,9.49191928611981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.5703125,0.0,1653.684326171875,1895.4371337890625,0.0,3411.670654296875,0.9307132959365844,1.0,0.0,3.0,1.0,0.0
18188520,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8448260426521301,0.4022535383701324,0.3645435273647308,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9650797247886658,0.5904460549354553,0.5598172545433044,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8720167875289917,0.4439422190189361,0.3122913837432861,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8411826491355896,0.396962970495224,0.3786838352680206,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7065237164497375,0.2297144532203674,1.0505237579345703,285.0079040527344,284.95001220703125,302.41619873046875,293.537353515625,298.8902587890625,297.1853332519531,285.00640869140625,1.0,0.6083818674087524,0.4331671297550201,0.4331671297550201,1.0,1.0,-3.201138973236084,1.041654348373413,2.159484386444092,0.3199277818202972,0.9705639481544496,0.9705639481544496,0.0,174.399169921875,181.0,57862.4375,0.0,2820.786376953125,1.0,279.4432983398437,283.1117553710937,296.5044860839844,300.20751953125,293.1499938964844,293.1499938964844,279.1499938964844,33532.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008676409721376,1.0,0.0,0.0,3.771641254425049,3.7716660499572754,9.49191928611981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.5703125,0.0,1653.684326171875,1895.4371337890625,0.0,3411.670654296875,0.9307132959365844,1.0,0.0,3.0,1.0,0.0
18188580,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.840179443359375,0.4008461534976959,0.3637067973613739,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9608669877052308,0.5913808345794678,0.5611292719841003,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8676699995994568,0.4436151683330536,0.3123625218868255,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8373823761940002,0.3968820869922638,0.3789585530757904,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7023987174034119,0.2290794104337692,1.0489569902420044,284.8930969238281,284.95001220703125,302.3993225097656,293.5205078125,298.8770446777344,297.1796264648437,284.89508056640625,1.0,0.61007159948349,0.4322550296783447,0.4322550296783447,1.0,1.0,-3.2002508640289307,1.0390225648880005,2.16122841835022,0.3173940181732178,0.8673107028007507,0.8673107028007507,0.0,177.6566619873047,184.0,58424.875,0.0,2836.759765625,1.0,279.1568603515625,282.9828186035156,296.555908203125,300.3500366210937,293.1499938964844,293.1499938964844,279.45001220703125,39166.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901893138885498,1.0,0.0,0.0,3.647378921508789,3.647403478622437,8.876772312760295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.3076171875,0.0,1553.9302978515625,1895.4371337890625,0.0,3421.22509765625,0.9072571992874146,1.0,0.0,3.0,1.0,0.0
18188640,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.840179443359375,0.4008461534976959,0.3637067973613739,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9608669877052308,0.5913808345794678,0.5611292719841003,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8676699995994568,0.4436151683330536,0.3123625218868255,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8373823761940002,0.3968820869922638,0.3789585530757904,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7023987174034119,0.2290794104337692,1.0489569902420044,284.8930969238281,284.95001220703125,302.3993225097656,293.5205078125,298.8770446777344,297.1796264648437,284.89508056640625,1.0,0.61007159948349,0.4322550296783447,0.4322550296783447,1.0,1.0,-3.2002508640289307,1.0390225648880005,2.16122841835022,0.3173940181732178,0.8673107028007507,0.8673107028007507,0.0,177.6566619873047,184.0,58424.875,0.0,2836.759765625,1.0,279.1568603515625,282.9828186035156,296.555908203125,300.3500366210937,293.1499938964844,293.1499938964844,279.45001220703125,39166.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901893138885498,1.0,0.0,0.0,3.647378921508789,3.647403478622437,8.876772312760295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.3076171875,0.0,1553.9302978515625,1895.4371337890625,0.0,3421.22509765625,0.9072571992874146,1.0,0.0,3.0,1.0,0.0
18188700,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8379583358764648,0.4005960822105407,0.3632722496986389,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.958815336227417,0.5922629237174988,0.5617501735687256,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.865591824054718,0.443828672170639,0.3123742938041687,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8355555534362793,0.3971110880374908,0.3790515065193176,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7003716826438904,0.2289087623357772,1.0479665994644165,285.0161437988281,284.95001220703125,302.3906555175781,293.5119934082031,298.8728942871094,297.18048095703125,285.0187072753906,1.0,0.6108525395393372,0.4317989647388458,0.4317989647388458,1.0,1.0,-3.199403524398804,1.0375646352767944,2.16183876991272,0.3159443140029907,0.9507731795310974,0.9507731795310974,0.0,179.22344970703125,184.0,57539.140625,0.0,2843.58251953125,1.0,279.4019775390625,283.12188720703125,296.4859619140625,300.1288757324219,293.1499938964844,293.1499938964844,279.45001220703125,34456.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901329755783081,1.0,0.0,0.0,3.689784049987793,3.689808130264282,9.084377552426304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.1455078125,0.0,1566.204345703125,1895.4371337890625,0.0,3415.976318359375,0.9149133563041688,1.0,0.0,3.0,1.0,0.0
