time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188760,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8366072773933411,0.4005288779735565,0.3632305860519409,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9577205777168274,0.593319296836853,0.5627597570419312,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8644065856933594,0.4442354142665863,0.3126604855060577,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8344968557357788,0.3974887728691101,0.3794208467006683,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6990793943405151,0.2288519293069839,1.047780990600586,285.0072021484375,284.95001220703125,302.3818359375,293.50341796875,298.8702392578125,297.18328857421875,285.0057678222656,1.0,0.6117604970932007,0.4313539862632751,0.4313539862632751,1.0,1.0,-3.201129674911499,1.037082314491272,2.164047241210937,0.3149326145648956,0.9663767218589784,0.9663767218589784,0.0,180.4254302978516,187.0,57654.0625,0.0,2853.71630859375,1.0,279.4430236816406,283.1128845214844,296.4701843261719,300.15948486328125,293.1499938964844,293.1499938964844,279.1499938964844,33491.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009274244308472,1.0,0.0,0.0,3.7566115856170654,3.756636142730713,9.41642156249145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.9072265625,0.0,1635.72802734375,1895.4371337890625,0.0,3412.22802734375,0.9273738265037536,1.0,0.0,3.0,1.0,0.0
18188820,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8323104381561279,0.3991453945636749,0.362407922744751,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9536157250404358,0.5942032933235168,0.5640197992324829,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8604512810707092,0.4439834654331207,0.3127789199352264,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8309857249259949,0.3974000215530395,0.3796839416027069,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6952034831047058,0.2282377779483795,1.0462934970855713,284.8941955566406,284.95001220703125,302.3638916015625,293.48602294921875,298.8568725585937,297.1777038574219,284.8961181640625,1.0,0.6134458184242249,0.4304639995098114,0.4304639995098114,1.0,1.0,-3.200334072113037,1.0345313549041748,2.1658027172088623,0.3124478161334991,0.8643898367881775,0.8643898367881775,0.0,183.66441345214844,190.0,58207.94921875,0.0,2869.770263671875,1.0,279.1569519042969,282.9856262207031,296.52130126953125,300.301513671875,293.1499938964844,293.1499938964844,279.45001220703125,39161.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901951014995575,1.0,0.0,0.0,3.6313729286193848,3.631397485733032,8.799034389994631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.8115234375,0.0,1536.0792236328125,1895.4371337890625,0.0,3421.76416015625,0.903717041015625,1.0,0.0,3.0,1.0,0.0
18188880,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8323104381561279,0.3991453945636749,0.362407922744751,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9536157250404358,0.5942032933235168,0.5640197992324829,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8604512810707092,0.4439834654331207,0.3127789199352264,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8309857249259949,0.3974000215530395,0.3796839416027069,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6952034831047058,0.2282377779483795,1.0462934970855713,284.8941955566406,284.95001220703125,302.3638916015625,293.48602294921875,298.8568725585937,297.1777038574219,284.8961181640625,1.0,0.6134458184242249,0.4304639995098114,0.4304639995098114,1.0,1.0,-3.200334072113037,1.0345313549041748,2.1658027172088623,0.3124478161334991,0.8643898367881775,0.8643898367881775,0.0,183.66441345214844,190.0,58207.94921875,0.0,2869.770263671875,1.0,279.1569519042969,282.9856262207031,296.52130126953125,300.301513671875,293.1499938964844,293.1499938964844,279.45001220703125,39161.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901951014995575,1.0,0.0,0.0,3.6313729286193848,3.631397485733032,8.799034389994631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.8115234375,0.0,1536.0792236328125,1895.4371337890625,0.0,3421.76416015625,0.903717041015625,1.0,0.0,3.0,1.0,0.0
18188940,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8290082216262817,0.3988417983055115,0.3619548082351684,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9505860209465028,0.5960897207260132,0.5656099319458008,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.857514500617981,0.444678783416748,0.3131344020366668,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.828323483467102,0.3979972898960113,0.3801430761814117,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6920995116233826,0.2280272841453552,1.045211911201477,285.005859375,284.95001220703125,302.345458984375,293.4682922363281,298.84991455078125,297.18145751953125,285.0048522949219,1.0,0.6151386499404907,0.4295739829540252,0.4295739829540252,1.0,1.0,-3.20137095451355,1.0326673984527588,2.168703556060791,0.3100250959396362,0.9617512822151184,0.9617512822151184,0.0,186.4170684814453,193.0,57449.68359375,0.0,2886.9765625,1.0,279.4422302246094,283.1137390136719,296.4358825683594,300.1118469238281,293.1499938964844,293.1499938964844,279.1499938964844,33537.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009924530982972,1.0,0.0,0.0,3.74099326133728,3.741017818450928,9.33828573579376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.7490234375,0.0,1617.89453125,1895.4371337890625,0.0,3412.833984375,0.9240567684173584,1.0,0.0,3.0,1.0,0.0
18189000,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8290082216262817,0.3988417983055115,0.3619548082351684,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9505860209465028,0.5960897207260132,0.5656099319458008,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.857514500617981,0.444678783416748,0.3131344020366668,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.828323483467102,0.3979972898960113,0.3801430761814117,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6920995116233826,0.2280272841453552,1.045211911201477,285.005859375,284.95001220703125,302.345458984375,293.4682922363281,298.84991455078125,297.18145751953125,285.0048522949219,1.0,0.6151386499404907,0.4295739829540252,0.4295739829540252,1.0,1.0,-3.20137095451355,1.0326673984527588,2.168703556060791,0.3100250959396362,0.9617512822151184,0.9617512822151184,0.0,186.4170684814453,193.0,57449.68359375,0.0,2886.9765625,1.0,279.4422302246094,283.1137390136719,296.4358825683594,300.1118469238281,293.1499938964844,293.1499938964844,279.1499938964844,33537.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009924530982972,1.0,0.0,0.0,3.74099326133728,3.741017818450928,9.33828573579376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.7490234375,0.0,1617.89453125,1895.4371337890625,0.0,3412.833984375,0.9240567684173584,1.0,0.0,3.0,1.0,0.0
18189060,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8249583840370178,0.3974838256835937,0.361142486333847,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9465782046318054,0.596924364566803,0.5668136477470398,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8538893461227417,0.4445094764232635,0.3133025467395782,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8250210881233215,0.3979029059410095,0.3803934752941131,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6884390115737915,0.2274317741394043,1.0437864065170288,284.8953552246094,284.95001220703125,302.3266296386719,293.4501647949219,298.83642578125,297.1759948730469,284.8972473144531,1.0,0.616826057434082,0.4286887645721435,0.4286887645721435,1.0,1.0,-3.200639009475708,1.0301419496536257,2.170497179031372,0.3075469136238098,0.8615421056747437,0.8615421056747437,0.0,189.65646362304688,196.0,57996.25,0.0,2903.157958984375,1.0,279.15704345703125,282.9884338378906,296.48590087890625,300.2525634765625,293.1499938964844,293.1499938964844,279.45001220703125,39160.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020227789878844,1.0,0.0,0.0,3.6157052516937256,3.615729570388794,8.723270639166003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.77099609375,0.0,1518.76953125,1895.4371337890625,0.0,3422.43212890625,0.9002611041069031,1.0,0.0,3.0,1.0,0.0
18189120,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8249583840370178,0.3974838256835937,0.361142486333847,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9465782046318054,0.596924364566803,0.5668136477470398,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8538893461227417,0.4445094764232635,0.3133025467395782,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8250210881233215,0.3979029059410095,0.3803934752941131,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6884390115737915,0.2274317741394043,1.0437864065170288,284.8953552246094,284.95001220703125,302.3266296386719,293.4501647949219,298.83642578125,297.1759948730469,284.8972473144531,1.0,0.616826057434082,0.4286887645721435,0.4286887645721435,1.0,1.0,-3.200639009475708,1.0301419496536257,2.170497179031372,0.3075469136238098,0.8615421056747437,0.8615421056747437,0.0,189.65646362304688,196.0,57996.25,0.0,2903.157958984375,1.0,279.15704345703125,282.9884338378906,296.48590087890625,300.2525634765625,293.1499938964844,293.1499938964844,279.45001220703125,39160.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020227789878844,1.0,0.0,0.0,3.6157052516937256,3.615729570388794,8.723270639166003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.77099609375,0.0,1518.76953125,1895.4371337890625,0.0,3422.43212890625,0.9002611041069031,1.0,0.0,3.0,1.0,0.0
18189180,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8218457698822021,0.3971977829933166,0.3607095181941986,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9436596632003784,0.5987632274627686,0.5683611035346985,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8512338399887085,0.4452883899211883,0.3137175738811493,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8225234150886536,0.3984947800636291,0.3808490931987762,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6855266690254211,0.2272370606660843,1.042784333229065,285.005126953125,284.95001220703125,302.30743408203125,293.4315795898437,298.829345703125,297.1798400878906,285.0041198730469,1.0,0.6185261011123657,0.4278035461902618,0.4278035461902618,1.0,1.0,-3.201812028884888,1.028327703475952,2.1734843254089355,0.3051476776599884,0.9576616287231444,0.9576616287231444,0.0,192.4043884277344,199.0,57251.15625,0.0,2920.634765625,1.0,279.442138671875,283.1147155761719,296.3998413085937,300.0631103515625,293.1499938964844,293.1499938964844,279.1499938964844,33514.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010772109031676,1.0,0.0,0.0,3.726962327957153,3.7269866466522217,9.268368899029156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.478515625,0.0,1601.500244140625,1895.4371337890625,0.0,3413.623779296875,0.920876145362854,1.0,0.0,3.0,1.0,0.0
18189240,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8218457698822021,0.3971977829933166,0.3607095181941986,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9436596632003784,0.5987632274627686,0.5683611035346985,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8512338399887085,0.4452883899211883,0.3137175738811493,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8225234150886536,0.3984947800636291,0.3808490931987762,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6855266690254211,0.2272370606660843,1.042784333229065,285.005126953125,284.95001220703125,302.30743408203125,293.4315795898437,298.829345703125,297.1798400878906,285.0041198730469,1.0,0.6185261011123657,0.4278035461902618,0.4278035461902618,1.0,1.0,-3.201812028884888,1.028327703475952,2.1734843254089355,0.3051476776599884,0.9576616287231444,0.9576616287231444,0.0,192.4043884277344,199.0,57251.15625,0.0,2920.634765625,1.0,279.442138671875,283.1147155761719,296.3998413085937,300.0631103515625,293.1499938964844,293.1499938964844,279.1499938964844,33514.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010772109031676,1.0,0.0,0.0,3.726962327957153,3.7269866466522217,9.268368899029156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.478515625,0.0,1601.500244140625,1895.4371337890625,0.0,3413.623779296875,0.920876145362854,1.0,0.0,3.0,1.0,0.0
18189300,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8202904462814331,0.3966206610202789,0.360512763261795,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.942185401916504,0.5992519855499268,0.5691501498222351,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8499395847320557,0.445335328578949,0.3139667809009552,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8212893605232239,0.3985224664211273,0.3811166882514953,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6841175556182861,0.2270023822784423,1.0425077676773071,284.8717956542969,284.95001220703125,302.2977294921875,293.422119140625,298.82330322265625,297.1781921386719,284.8686218261719,1.0,0.6194377541542053,0.4273609220981598,0.4273609220981598,1.0,1.0,-3.2028188705444336,1.0275640487670898,2.175255060195923,0.30412158370018,0.8657902479171753,0.8657902479171753,0.0,193.8362274169922,199.0,58135.3515625,0.0,2930.563232421875,1.0,279.1959228515625,282.96392822265625,296.4529113769531,300.2669372558594,293.1499938964844,293.1499938964844,279.1499938964844,37682.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016904234886168,1.0,0.0,0.0,3.6939618587493896,3.693986654281616,9.10496169126418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.4736328125,0.0,1595.37109375,1895.4371337890625,0.0,3419.3369140625,0.914074718952179,1.0,0.0,3.0,1.0,0.0
18189360,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8179792761802673,0.3958715498447418,0.3599192500114441,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.939789056777954,0.5995566248893738,0.5695216655731201,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8479227423667908,0.4452119171619415,0.3139463365077972,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8193924427032471,0.3984015882015228,0.3810966610908508,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.682083785533905,0.2266596108675003,1.0414279699325562,284.896240234375,284.95001220703125,302.2879638671875,293.4125366210937,298.8158569335937,297.174560546875,284.898193359375,1.0,0.6202203631401062,0.4269349873065948,0.4269349873065948,1.0,1.0,-3.201207160949707,1.02587890625,2.175328254699707,0.302723616361618,0.858683705329895,0.858683705329895,0.0,195.6390380859375,187.0,57787.22265625,0.0,2937.05029296875,1.0,279.1573486328125,282.9910888671875,296.4490661621094,300.20269775390625,293.1499938964844,293.1499938964844,279.45001220703125,39170.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021236896514891,1.0,0.0,0.0,3.600402593612671,3.60042667388916,8.649588494336058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.7568359375,0.0,1502.08447265625,1895.4371337890625,0.0,3423.37255859375,0.8968769311904907,1.0,0.0,3.0,1.0,0.0
18189420,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8213768005371094,0.395629733800888,0.3592770397663116,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9459379315376282,0.6013675332069397,0.5707823634147644,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8522876501083374,0.4460990130901336,0.3142429888248443,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.823381781578064,0.3990081250667572,0.3813044726848602,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6852377653121948,0.2264937162399292,1.0393126010894775,285.0028991699219,284.95001220703125,302.26824951171875,293.3929748535156,298.8088073730469,297.1787109375,285.0018310546875,1.0,0.6175984740257263,0.4260831475257873,0.4260831475257873,1.0,1.0,-3.2000088691711426,1.0232646465301514,2.176744222640991,0.3001109659671783,0.9523106217384338,0.9523106217384338,0.0,191.7682037353516,175.0,57023.05078125,0.0,2913.427001953125,1.0,279.4420166015625,283.11474609375,296.36199951171875,300.0116882324219,293.1499938964844,293.1499938964844,279.1499938964844,33539.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901195466518402,1.0,0.0,0.0,3.712022304534912,3.712046384811402,9.194210406349156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.484375,0.0,1584.5491943359375,1895.4371337890625,0.0,3414.7255859375,0.9175149202346802,1.0,0.0,3.0,1.0,0.0
18189480,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8213768005371094,0.395629733800888,0.3592770397663116,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9459379315376282,0.6013675332069397,0.5707823634147644,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8522876501083374,0.4460990130901336,0.3142429888248443,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.823381781578064,0.3990081250667572,0.3813044726848602,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6852377653121948,0.2264937162399292,1.0393126010894775,285.0028991699219,284.95001220703125,302.26824951171875,293.3929748535156,298.8088073730469,297.1787109375,285.0018310546875,1.0,0.6175984740257263,0.4260831475257873,0.4260831475257873,1.0,1.0,-3.2000088691711426,1.0232646465301514,2.176744222640991,0.3001109659671783,0.9523106217384338,0.9523106217384338,0.0,191.7682037353516,175.0,57023.05078125,0.0,2913.427001953125,1.0,279.4420166015625,283.11474609375,296.36199951171875,300.0116882324219,293.1499938964844,293.1499938964844,279.1499938964844,33539.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901195466518402,1.0,0.0,0.0,3.712022304534912,3.712046384811402,9.194210406349156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.484375,0.0,1584.5491943359375,1895.4371337890625,0.0,3414.7255859375,0.9175149202346802,1.0,0.0,3.0,1.0,0.0
18189540,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8280925154685974,0.3944295942783355,0.3581878244876861,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9565719962120056,0.6021886467933655,0.571541965007782,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8604902625083923,0.4461944103240967,0.3142745494842529,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8308146595954895,0.3989883661270141,0.3811945021152496,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6916977763175964,0.2260048985481262,1.0363303422927856,284.8960876464844,284.95001220703125,302.2483215332031,293.3728332519531,298.79559326171875,297.1742553710937,284.8978576660156,1.0,0.6129110455513,0.4252313077449798,0.4252313077449798,1.0,1.0,-3.195940971374512,1.019583225250244,2.176357746124268,0.2972470819950104,0.853721559047699,0.853721559047699,0.0,184.4984893798828,163.0,57483.01953125,0.0,2865.32421875,1.0,279.1573181152344,282.994140625,296.4087829589844,300.1443786621094,293.1499938964844,293.1499938964844,279.45001220703125,39277.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022333025932312,1.0,0.0,0.0,3.5787785053253174,3.5788023471832275,8.546001026843442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.97900390625,0.0,1479.4063720703125,1895.4371337890625,0.0,3424.3935546875,0.8922010064125061,1.0,0.0,3.0,1.0,0.0
18189600,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8280925154685974,0.3944295942783355,0.3581878244876861,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9565719962120056,0.6021886467933655,0.571541965007782,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8604902625083923,0.4461944103240967,0.3142745494842529,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8308146595954895,0.3989883661270141,0.3811945021152496,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6916977763175964,0.2260048985481262,1.0363303422927856,284.8960876464844,284.95001220703125,302.2483215332031,293.3728332519531,298.79559326171875,297.1742553710937,284.8978576660156,1.0,0.6129110455513,0.4252313077449798,0.4252313077449798,1.0,1.0,-3.195940971374512,1.019583225250244,2.176357746124268,0.2972470819950104,0.853721559047699,0.853721559047699,0.0,184.4984893798828,163.0,57483.01953125,0.0,2865.32421875,1.0,279.1573181152344,282.994140625,296.4087829589844,300.1443786621094,293.1499938964844,293.1499938964844,279.45001220703125,39277.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022333025932312,1.0,0.0,0.0,3.5787785053253174,3.5788023471832275,8.546001026843442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.97900390625,0.0,1479.4063720703125,1895.4371337890625,0.0,3424.3935546875,0.8922010064125061,1.0,0.0,3.0,1.0,0.0
18189660,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8387073874473572,0.3943461775779724,0.3574696481227875,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9712240695953368,0.6040683388710022,0.5726338028907776,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8731338381767273,0.4472914636135101,0.3145453333854675,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8420939445495605,0.3997086882591247,0.3812749087810516,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7016674280166626,0.2259692549705505,1.0336805582046509,285.0006408691406,284.95001220703125,302.2282409667969,293.3520812988281,298.78955078125,297.1795654296875,284.9996032714844,1.0,0.60709148645401,0.4244818389415741,0.4244818389415741,1.0,1.0,-3.193617820739746,1.0168092250823977,2.1768085956573486,0.2947032451629638,0.9448474049568176,0.9448474049568176,0.0,174.70033264160156,151.0,56709.04296875,0.0,2807.1513671875,1.0,279.4418640136719,283.1163024902344,296.3192138671875,299.9495544433594,293.1499938964844,293.1499938964844,279.1499938964844,33582.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901265263557434,1.0,0.0,0.0,3.689719438552856,3.6897435188293457,9.084059797714872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.3828125,0.0,1559.5203857421875,1895.4371337890625,0.0,3415.375732421875,0.9125189185142516,1.0,0.0,3.0,1.0,0.0
18189720,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8387073874473572,0.3943461775779724,0.3574696481227875,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9712240695953368,0.6040683388710022,0.5726338028907776,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8731338381767273,0.4472914636135101,0.3145453333854675,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8420939445495605,0.3997086882591247,0.3812749087810516,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7016674280166626,0.2259692549705505,1.0336805582046509,285.0006408691406,284.95001220703125,302.2282409667969,293.3520812988281,298.78955078125,297.1795654296875,284.9996032714844,1.0,0.60709148645401,0.4244818389415741,0.4244818389415741,1.0,1.0,-3.193617820739746,1.0168092250823977,2.1768085956573486,0.2947032451629638,0.9448474049568176,0.9448474049568176,0.0,174.70033264160156,151.0,56709.04296875,0.0,2807.1513671875,1.0,279.4418640136719,283.1163024902344,296.3192138671875,299.9495544433594,293.1499938964844,293.1499938964844,279.1499938964844,33582.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901265263557434,1.0,0.0,0.0,3.689719438552856,3.6897435188293457,9.084059797714872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.3828125,0.0,1559.5203857421875,1895.4371337890625,0.0,3415.375732421875,0.9125189185142516,1.0,0.0,3.0,1.0,0.0
18189780,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8512709736824036,0.3933075070381164,0.3564023077487945,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9861968755722046,0.6049667000770569,0.573336124420166,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8881011009216309,0.4475985169410705,0.3146292865276336,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8555496335029602,0.3998081982135772,0.381149411201477,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7131613492965698,0.2256116420030594,1.0306910276412964,284.89813232421875,284.95001220703125,302.2080993652344,293.3306579589844,298.77740478515625,297.1761474609375,284.8997802734375,1.0,0.6006317734718323,0.4237323701381683,0.4237323701381683,1.0,1.0,-3.189542055130005,1.0133869647979736,2.1761550903320312,0.2921135127544403,0.8491270542144775,0.8491270542144775,0.0,164.28662109375,139.0,57147.0625,0.0,2742.14794921875,1.0,279.1575012207031,282.99981689453125,296.3643493652344,300.0787353515625,293.1499938964844,293.1499938964844,279.45001220703125,39286.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022569060325624,1.0,0.0,0.0,3.5529825687408447,3.553006172180176,8.423244821642584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.02099609375,0.0,1451.8236083984375,1895.4371337890625,0.0,3424.613037109375,0.8865377902984619,1.0,0.0,3.0,1.0,0.0
18189840,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8512709736824036,0.3933075070381164,0.3564023077487945,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9861968755722046,0.6049667000770569,0.573336124420166,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8881011009216309,0.4475985169410705,0.3146292865276336,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8555496335029602,0.3998081982135772,0.381149411201477,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7131613492965698,0.2256116420030594,1.0306910276412964,284.89813232421875,284.95001220703125,302.2080993652344,293.3306579589844,298.77740478515625,297.1761474609375,284.8997802734375,1.0,0.6006317734718323,0.4237323701381683,0.4237323701381683,1.0,1.0,-3.189542055130005,1.0133869647979736,2.1761550903320312,0.2921135127544403,0.8491270542144775,0.8491270542144775,0.0,164.28662109375,139.0,57147.0625,0.0,2742.14794921875,1.0,279.1575012207031,282.99981689453125,296.3643493652344,300.0787353515625,293.1499938964844,293.1499938964844,279.45001220703125,39286.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022569060325624,1.0,0.0,0.0,3.5529825687408447,3.553006172180176,8.423244821642584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.02099609375,0.0,1451.8236083984375,1895.4371337890625,0.0,3424.613037109375,0.8865377902984619,1.0,0.0,3.0,1.0,0.0
18189900,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8588156700134277,0.3932502567768097,0.3558891415596008,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9938766956329346,0.6058584451675415,0.5736899971961975,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8968819975852966,0.4481536746025085,0.314675360918045,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8635595440864563,0.4001500308513641,0.3810720443725586,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7194075584411621,0.2255957275629043,1.0290825366973877,285.0133056640625,284.95001220703125,302.197998046875,293.3197021484375,298.7740173339844,297.17828369140625,285.0149841308594,1.0,0.5972080230712891,0.4233576357364654,0.4233576357364654,1.0,1.0,-3.1873724460601807,1.0116355419158936,2.175736904144287,0.2906927168369293,0.927920699119568,0.927920699119568,0.0,158.7535400390625,139.0,56311.23046875,0.0,2707.6767578125,1.0,279.3993225097656,283.1302185058594,296.2917785644531,299.85870361328125,293.1499938964844,293.1499938964844,279.45001220703125,34310.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016732573509216,1.0,0.0,0.0,3.601243495941162,3.601266860961914,8.653629492982873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.0693359375,0.0,1467.123291015625,1895.4371337890625,0.0,3419.176513671875,0.8949269652366638,1.0,0.0,3.0,1.0,0.0
18189960,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8671773672103882,0.3933355808258056,0.3557582497596741,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.6069764494895935,0.5711031556129456,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9064552187919616,0.4488713443279266,0.315000057220459,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8723135590553284,0.4006166160106659,0.3812823891639709,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.725925862789154,0.2256730645895004,1.028339385986328,284.9991760253906,284.95001220703125,302.1879272460937,293.3085327148437,298.7718811035156,297.1822814941406,284.9971618652344,1.0,0.5936756730079651,0.4230062961578369,0.4230062961578369,1.0,1.0,-3.184498786926269,1.0096650123596191,2.1748337745666504,0.2894843220710754,0.9380730390548706,0.9380730390548706,0.0,153.3179168701172,127.0,56370.84375,0.0,2671.828369140625,1.0,279.4424133300781,283.117919921875,296.2733154296875,299.88385009765625,293.1499938964844,293.1499938964844,279.1499938964844,33482.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012521505355836,1.0,0.0,0.0,3.667970895767212,3.667994499206543,8.977285688160919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.84375,0.0,1534.3245849609375,1895.4371337890625,0.0,3415.25390625,0.9073337912559508,1.0,0.0,3.0,1.0,0.0
18190020,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8691901564598083,0.392152339220047,0.354968249797821,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.6117106676101685,0.5660005211830139,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9098485112190248,0.4491078853607178,0.3153497576713562,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8751388788223267,0.4005769789218902,0.3814454078674316,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7276462912559509,0.2252130359411239,1.026811122894287,284.8822326660156,284.95001220703125,302.1677551269531,293.2856750488281,298.7660827636719,297.1944274902344,284.8837280273437,1.0,0.5832399129867554,0.4223036170005798,0.4223036170005798,1.0,1.0,-3.123028516769409,0.9849788546562196,2.138049602508545,0.2844493091106415,0.8256423473358154,0.8256423473358154,0.0,149.50978088378906,115.0,55998.65625,0.0,2573.74951171875,1.0,279.1580810546875,283.0001220703125,296.30926513671875,299.9730224609375,293.1499938964844,293.1499938964844,279.45001220703125,40576.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020869731903076,1.0,0.0,0.0,3.484581708908081,3.484605073928833,8.102044262159325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.72998046875,0.0,1389.4893798828125,1895.4371337890625,0.0,3423.030029296875,0.8723092675209045,1.0,0.0,3.0,1.0,0.0
18190080,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8691901564598083,0.392152339220047,0.354968249797821,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.6117106676101685,0.5660005211830139,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9098485112190248,0.4491078853607178,0.3153497576713562,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8751388788223267,0.4005769789218902,0.3814454078674316,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7276462912559509,0.2252130359411239,1.026811122894287,284.8822326660156,284.95001220703125,302.1677551269531,293.2856750488281,298.7660827636719,297.1944274902344,284.8837280273437,1.0,0.5832399129867554,0.4223036170005798,0.4223036170005798,1.0,1.0,-3.123028516769409,0.9849788546562196,2.138049602508545,0.2844493091106415,0.8256423473358154,0.8256423473358154,0.0,149.50978088378906,115.0,55998.65625,0.0,2573.74951171875,1.0,279.1580810546875,283.0001220703125,296.30926513671875,299.9730224609375,293.1499938964844,293.1499938964844,279.45001220703125,40576.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020869731903076,1.0,0.0,0.0,3.484581708908081,3.484605073928833,8.102044262159325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.72998046875,0.0,1389.4893798828125,1895.4371337890625,0.0,3423.030029296875,0.8723092675209045,1.0,0.0,3.0,1.0,0.0
18190140,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8939239382743835,0.3922167420387268,0.3542298376560211,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.6189815998077393,0.5201171040534973,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.940334677696228,0.4504857063293457,0.3156944811344147,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9008283019065856,0.4014100432395935,0.3814677298069,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7464333772659302,0.2253680378198623,1.0241823196411133,284.9776916503906,284.95001220703125,302.14764404296875,293.26202392578125,298.77801513671875,297.2257995605469,284.97589111328125,1.0,0.5742655992507935,0.4216009378433227,0.4216009378433227,1.0,1.0,-3.1168136596679688,0.9813249707221984,2.135488748550415,0.2762244641780853,0.901975691318512,0.901975691318512,0.0,135.61387634277344,118.0,55079.15234375,0.0,2445.3642578125,1.0,279.4417419433594,283.1176147460937,296.20440673828125,299.7447509765625,293.1499938964844,293.1499938964844,279.1499938964844,34336.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006175398826599,1.0,0.0,0.0,3.5824103355407715,3.582433223724365,8.563354754187458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.263671875,0.0,1447.0487060546875,1895.4371337890625,0.0,3409.340087890625,0.8885743021965027,1.0,0.0,3.0,1.0,0.0
18190200,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8939239382743835,0.3922167420387268,0.3542298376560211,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.6189815998077393,0.5201171040534973,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.940334677696228,0.4504857063293457,0.3156944811344147,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9008283019065856,0.4014100432395935,0.3814677298069,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7464333772659302,0.2253680378198623,1.0241823196411133,284.9776916503906,284.95001220703125,302.14764404296875,293.26202392578125,298.77801513671875,297.2257995605469,284.97589111328125,1.0,0.5742655992507935,0.4216009378433227,0.4216009378433227,1.0,1.0,-3.1168136596679688,0.9813249707221984,2.135488748550415,0.2762244641780853,0.901975691318512,0.901975691318512,0.0,135.61387634277344,118.0,55079.15234375,0.0,2445.3642578125,1.0,279.4417419433594,283.1176147460937,296.20440673828125,299.7447509765625,293.1499938964844,293.1499938964844,279.1499938964844,34336.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006175398826599,1.0,0.0,0.0,3.5824103355407715,3.582433223724365,8.563354754187458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.263671875,0.0,1447.0487060546875,1895.4371337890625,0.0,3409.340087890625,0.8885743021965027,1.0,0.0,3.0,1.0,0.0
18190260,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9033648371696472,0.3913679420948028,0.3534786999225616,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.6271519660949707,0.5033891201019287,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9523714780807496,0.4511005282402038,0.3161117434501648,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9115423560142516,0.4016360938549042,0.3816343247890472,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7540264129638672,0.2252373993396759,1.0230469703674316,284.90240478515625,284.95001220703125,302.1276550292969,293.2375183105469,298.7895202636719,297.2550964355469,284.90289306640625,1.0,0.5685243010520935,0.421513020992279,0.421513020992279,1.0,1.0,-3.0951144695281982,0.9731401205062866,2.121974229812622,0.2725140154361725,0.8181282877922058,0.8181282877922058,0.0,130.13365173339844,136.0,55088.65625,0.0,2375.559814453125,1.0,279.1592102050781,283.03271484375,296.2318115234375,299.82275390625,293.1499938964844,293.1499938964844,279.45001220703125,39723.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008265137672424,1.0,0.0,0.0,3.399080753326416,3.399103164672852,7.709323881499586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.46435546875,0.0,1297.457763671875,1895.4371337890625,0.0,3411.28759765625,0.8531345725059509,1.0,0.0,3.0,1.0,0.0
18190320,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9033648371696472,0.3913679420948028,0.3534786999225616,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.6271519660949707,0.5033891201019287,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9523714780807496,0.4511005282402038,0.3161117434501648,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9115423560142516,0.4016360938549042,0.3816343247890472,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7540264129638672,0.2252373993396759,1.0230469703674316,284.90240478515625,284.95001220703125,302.1276550292969,293.2375183105469,298.7895202636719,297.2550964355469,284.90289306640625,1.0,0.5685243010520935,0.421513020992279,0.421513020992279,1.0,1.0,-3.0951144695281982,0.9731401205062866,2.121974229812622,0.2725140154361725,0.8181282877922058,0.8181282877922058,0.0,130.13365173339844,136.0,55088.65625,0.0,2375.559814453125,1.0,279.1592102050781,283.03271484375,296.2318115234375,299.82275390625,293.1499938964844,293.1499938964844,279.45001220703125,39723.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008265137672424,1.0,0.0,0.0,3.399080753326416,3.399103164672852,7.709323881499586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.46435546875,0.0,1297.457763671875,1895.4371337890625,0.0,3411.28759765625,0.8531345725059509,1.0,0.0,3.0,1.0,0.0
18190380,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9010486602783204,0.3915766477584839,0.3534790575504303,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.634445071220398,0.5071612000465393,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9508383870124816,0.4527076482772827,0.3170809149742126,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9096996784210204,0.4026068150997162,0.3824038803577423,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7524852156639099,0.2255833446979522,1.024208903312683,285.0003662109375,284.95001220703125,302.1078491210937,293.212158203125,298.8021240234375,297.2822265625,285.0001525878906,1.0,0.5709963440895081,0.4214251339435577,0.4214251339435577,1.0,1.0,-3.103096008300781,0.9758750796318054,2.127220869064331,0.2729078233242035,0.9048128724098206,0.9048128724098206,0.0,131.4473876953125,154.0,54598.015625,0.0,2397.451416015625,1.0,279.4404296875,283.1451721191406,296.1391296386719,299.6311340332031,293.1499938964844,293.1499938964844,279.1499938964844,33358.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990349769592285,1.0,0.0,0.0,3.522364854812622,3.5223872661590576,8.278696554953058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.68359375,0.0,1376.675537109375,1895.4371337890625,0.0,3394.587158203125,0.8748382329940796,1.0,0.0,3.0,1.0,0.0
18190440,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9010486602783204,0.3915766477584839,0.3534790575504303,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.634445071220398,0.5071612000465393,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9508383870124816,0.4527076482772827,0.3170809149742126,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9096996784210204,0.4026068150997162,0.3824038803577423,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7524852156639099,0.2255833446979522,1.024208903312683,285.0003662109375,284.95001220703125,302.1078491210937,293.212158203125,298.8021240234375,297.2822265625,285.0001525878906,1.0,0.5709963440895081,0.4214251339435577,0.4214251339435577,1.0,1.0,-3.103096008300781,0.9758750796318054,2.127220869064331,0.2729078233242035,0.9048128724098206,0.9048128724098206,0.0,131.4473876953125,154.0,54598.015625,0.0,2397.451416015625,1.0,279.4404296875,283.1451721191406,296.1391296386719,299.6311340332031,293.1499938964844,293.1499938964844,279.1499938964844,33358.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990349769592285,1.0,0.0,0.0,3.522364854812622,3.5223872661590576,8.278696554953058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.68359375,0.0,1376.675537109375,1895.4371337890625,0.0,3394.587158203125,0.8748382329940796,1.0,0.0,3.0,1.0,0.0
18190500,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8961321115493774,0.391266405582428,0.3535233438014984,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.6364339590072632,0.5153650641441345,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9457968473434448,0.4531717002391815,0.3176292777061462,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9048450589179992,0.4028350412845611,0.3828752040863037,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7488613128662109,0.2256092131137848,1.025235891342163,284.8861999511719,284.95001220703125,302.0980224609375,293.1991271972656,298.8011474609375,297.2842712402344,284.88525390625,1.0,0.574425458908081,0.4213811755180359,0.4213811755180359,1.0,1.0,-3.1154654026031494,0.9802926182746888,2.135172843933105,0.2744508683681488,0.8270146250724792,0.8270146250724792,0.0,134.18798828125,154.0,55505.33203125,0.0,2435.28662109375,1.0,279.2012023925781,283.0125732421875,296.193115234375,299.8341979980469,293.1499938964844,293.1499938964844,279.1499938964844,37906.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993005156517029,1.0,0.0,0.0,3.483884572982788,3.483907461166382,8.098803050415881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.9931640625,0.0,1369.7081298828125,1895.4371337890625,0.0,3397.063232421875,0.8673141002655029,1.0,0.0,3.0,1.0,0.0
18190560,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8888328671455383,0.3908521234989166,0.3532580137252807,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.6372947096824646,0.5273963809013367,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.937912106513977,0.4535354077816009,0.3179664611816406,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.89787358045578,0.4029648005962372,0.3831263780593872,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7434938549995422,0.2255348861217498,1.0256245136260986,284.92303466796875,284.95001220703125,302.0882873535156,293.18585205078125,298.7945861816406,297.27911376953125,284.924560546875,1.0,0.5789282321929932,0.4210734069347381,0.4210734069347381,1.0,1.0,-3.130778312683105,0.9851471781730652,2.1456310749053955,0.2757920920848846,0.8362104296684265,0.8362104296684265,0.0,138.16368103027344,172.0,55507.21875,0.0,2485.631103515625,1.0,279.1591491699219,283.0424499511719,296.19317626953125,299.7902526855469,293.1499938964844,293.1499938964844,279.45001220703125,38090.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994764685630798,1.0,0.0,0.0,3.4160807132720947,3.416102886199951,7.786630362716096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.853515625,0.0,1302.8013916015625,1895.4371337890625,0.0,3398.70361328125,0.8555207252502441,1.0,0.0,3.0,1.0,0.0
