time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190620,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8726915121078491,0.3910418450832367,0.3535258769989013,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.637141764163971,0.5569995045661926,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9196079969406128,0.4551699459552765,0.3191934823989868,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8820741772651672,0.403940200805664,0.384204626083374,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7314266562461853,0.2256992161273956,1.0276176929473877,285.0227355957031,284.95001220703125,302.0689697265625,293.1585693359375,298.7783508300781,297.2633972167969,285.022216796875,1.0,0.590533971786499,0.4204578995704651,0.4204578995704651,1.0,1.0,-3.1718451976776123,0.9985342025756836,2.1733109951019287,0.2798377275466919,0.9387688636779784,0.9387688636779784,0.0,148.4326629638672,175.0,55533.16015625,0.0,2620.79833984375,1.0,279.4407653808594,283.1466979980469,296.12274169921875,299.66046142578125,293.1499938964844,293.1499938964844,279.1499938964844,32172.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984478116035461,1.0,0.0,0.0,3.582695484161377,3.582718133926392,8.56471785937174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5322265625,0.0,1431.4622802734375,1895.4371337890625,0.0,3389.111572265625,0.8875046968460083,1.0,0.0,3.0,1.0,0.0
18190680,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8726915121078491,0.3910418450832367,0.3535258769989013,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.637141764163971,0.5569995045661926,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9196079969406128,0.4551699459552765,0.3191934823989868,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8820741772651672,0.403940200805664,0.384204626083374,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7314266562461853,0.2256992161273956,1.0276176929473877,285.0227355957031,284.95001220703125,302.0689697265625,293.1585693359375,298.7783508300781,297.2633972167969,285.022216796875,1.0,0.590533971786499,0.4204578995704651,0.4204578995704651,1.0,1.0,-3.1718451976776123,0.9985342025756836,2.1733109951019287,0.2798377275466919,0.9387688636779784,0.9387688636779784,0.0,148.4326629638672,175.0,55533.16015625,0.0,2620.79833984375,1.0,279.4407653808594,283.1466979980469,296.12274169921875,299.66046142578125,293.1499938964844,293.1499938964844,279.1499938964844,32172.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984478116035461,1.0,0.0,0.0,3.582695484161377,3.582718133926392,8.56471785937174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5322265625,0.0,1431.4622802734375,1895.4371337890625,0.0,3389.111572265625,0.8875046968460083,1.0,0.0,3.0,1.0,0.0
18190740,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8602455854415894,0.390142410993576,0.3532683551311493,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.6337496042251587,0.581087589263916,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9060418605804444,0.4558052718639374,0.3200431168079376,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8700671195983887,0.4041647017002105,0.3849181532859802,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7219699621200562,0.2252777516841888,1.0279052257537842,284.9150695800781,284.95001220703125,302.04998779296875,293.1302795410156,298.748046875,297.22821044921875,284.9166259765625,1.0,0.5992022752761841,0.419842392206192,0.419842392206192,1.0,1.0,-3.2027480602264404,1.008134126663208,2.1946139335632324,0.2828617691993713,0.8544432520866394,0.8544432520866394,0.0,157.0706787109375,178.0,56607.90625,0.0,2729.633056640625,1.0,279.1580505371094,283.01422119140625,296.18914794921875,299.8544921875,293.1499938964844,293.1499938964844,279.45001220703125,37757.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999444246292114,1.0,0.0,0.0,3.5077836513519287,3.5078067779541016,8.210298005906225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.59912109375,0.0,1393.2626953125,1895.4371337890625,0.0,3403.06640625,0.8752611875534058,1.0,0.0,3.0,1.0,0.0
18190800,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8602455854415894,0.390142410993576,0.3532683551311493,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.6337496042251587,0.581087589263916,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9060418605804444,0.4558052718639374,0.3200431168079376,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8700671195983887,0.4041647017002105,0.3849181532859802,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7219699621200562,0.2252777516841888,1.0279052257537842,284.9150695800781,284.95001220703125,302.04998779296875,293.1302795410156,298.748046875,297.22821044921875,284.9166259765625,1.0,0.5992022752761841,0.419842392206192,0.419842392206192,1.0,1.0,-3.2027480602264404,1.008134126663208,2.1946139335632324,0.2828617691993713,0.8544432520866394,0.8544432520866394,0.0,157.0706787109375,178.0,56607.90625,0.0,2729.633056640625,1.0,279.1580505371094,283.01422119140625,296.18914794921875,299.8544921875,293.1499938964844,293.1499938964844,279.45001220703125,37757.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999444246292114,1.0,0.0,0.0,3.5077836513519287,3.5078067779541016,8.210298005906225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.59912109375,0.0,1393.2626953125,1895.4371337890625,0.0,3403.06640625,0.8752611875534058,1.0,0.0,3.0,1.0,0.0
18190860,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8581891655921936,0.3942078649997711,0.3560251891613006,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.6360368132591248,0.5898993015289307,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9044050574302672,0.461427092552185,0.3232412934303283,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8686028122901917,0.4092993140220642,0.388797253370285,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7219045758247375,0.2297183126211166,1.043190598487854,285.0296630859375,284.95001220703125,302.03094482421875,293.1010131835937,298.75372314453125,297.24871826171875,285.0292053222656,1.0,0.6070887446403503,0.4184341728687286,0.4184341728687286,1.0,1.0,-3.243525266647339,1.0192606449127195,2.224264621734619,0.2846881151199341,0.9666070342063904,0.9666070342063904,0.0,161.5397186279297,181.0,56629.25,0.0,2837.963134765625,1.0,279.4414978027344,283.1328125,296.11309814453125,299.71856689453125,293.1499938964844,293.1499938964844,279.1499938964844,32132.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899876058101654,1.0,0.0,0.0,3.667947292327881,3.667970657348633,8.977169727586443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.357421875,0.0,1524.14501953125,1895.4371337890625,0.0,3402.42919921875,0.9066994190216064,1.0,0.0,3.0,1.0,0.0
18190920,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8581891655921936,0.3942078649997711,0.3560251891613006,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.6360368132591248,0.5898993015289307,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9044050574302672,0.461427092552185,0.3232412934303283,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8686028122901917,0.4092993140220642,0.388797253370285,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7219045758247375,0.2297183126211166,1.043190598487854,285.0296630859375,284.95001220703125,302.03094482421875,293.1010131835937,298.75372314453125,297.24871826171875,285.0292053222656,1.0,0.6070887446403503,0.4184341728687286,0.4184341728687286,1.0,1.0,-3.243525266647339,1.0192606449127195,2.224264621734619,0.2846881151199341,0.9666070342063904,0.9666070342063904,0.0,161.5397186279297,181.0,56629.25,0.0,2837.963134765625,1.0,279.4414978027344,283.1328125,296.11309814453125,299.71856689453125,293.1499938964844,293.1499938964844,279.1499938964844,32132.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899876058101654,1.0,0.0,0.0,3.667947292327881,3.667970657348633,8.977169727586443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.357421875,0.0,1524.14501953125,1895.4371337890625,0.0,3402.42919921875,0.9066994190216064,1.0,0.0,3.0,1.0,0.0
18190980,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.854882538318634,0.3951756656169891,0.3576279580593109,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.636928379535675,0.5995142459869385,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9016876816749572,0.4641937613487243,0.3257057070732116,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8661820888519287,0.4118644297122955,0.3918997347354889,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7211008071899414,0.2320683151483535,1.0565701723098757,284.9140319824219,284.95001220703125,302.01141357421875,293.07080078125,298.74462890625,297.2490234375,284.9159240722656,1.0,0.6143687963485718,0.4170259833335876,0.4170259833335876,1.0,1.0,-3.2798099517822266,1.0285574197769165,2.2512526512146,0.2861417233943939,0.8794953227043152,0.8794953227043152,0.0,166.18667602539062,184.0,58004.203125,0.0,2940.17919921875,1.0,279.1570739746094,282.988525390625,296.178466796875,299.9272766113281,293.1499938964844,293.1499938964844,279.45001220703125,37375.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023366570472716,1.0,0.0,0.0,3.6169824600219727,3.617006301879883,8.72943417107308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.9384765625,0.0,1506.9456787109375,1895.4371337890625,0.0,3425.355712890625,0.8990261554718018,1.0,0.0,3.0,1.0,0.0
18191040,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.854882538318634,0.3951756656169891,0.3576279580593109,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.636928379535675,0.5995142459869385,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9016876816749572,0.4641937613487243,0.3257057070732116,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8661820888519287,0.4118644297122955,0.3918997347354889,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7211008071899414,0.2320683151483535,1.0565701723098757,284.9140319824219,284.95001220703125,302.01141357421875,293.07080078125,298.74462890625,297.2490234375,284.9159240722656,1.0,0.6143687963485718,0.4170259833335876,0.4170259833335876,1.0,1.0,-3.2798099517822266,1.0285574197769165,2.2512526512146,0.2861417233943939,0.8794953227043152,0.8794953227043152,0.0,166.18667602539062,184.0,58004.203125,0.0,2940.17919921875,1.0,279.1570739746094,282.988525390625,296.178466796875,299.9272766113281,293.1499938964844,293.1499938964844,279.45001220703125,37375.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023366570472716,1.0,0.0,0.0,3.6169824600219727,3.617006301879883,8.72943417107308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.9384765625,0.0,1506.9456787109375,1895.4371337890625,0.0,3425.355712890625,0.8990261554718018,1.0,0.0,3.0,1.0,0.0
18191100,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8521011471748352,0.3957451581954956,0.358033537864685,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9988600611686708,0.6373840570449829,0.6033869981765747,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8991058468818665,0.4656071960926056,0.3266271352767944,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8637717962265015,0.4130378365516662,0.3929964601993561,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7195258736610413,0.2329739779233932,1.0610501766204834,285.0345764160156,284.95001220703125,302.00146484375,293.05535888671875,298.7397155761719,297.2491455078125,285.0372314453125,1.0,0.6175343990325928,0.4163218736648559,0.4163218736648559,1.0,1.0,-3.2927780151367188,1.0313093662261963,2.2614686489105225,0.2861483693122864,0.9678410291671752,0.9678410291671752,0.0,168.9248504638672,184.0,57378.46875,0.0,2983.2666015625,1.0,279.4015808105469,283.12115478515625,296.1114807128906,299.7312927246094,293.1499938964844,293.1499938964844,279.45001220703125,33245.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026476144790648,1.0,0.0,0.0,3.6797611713409424,3.679785013198853,9.03509146610304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.7939453125,0.0,1545.752685546875,1895.4371337890625,0.0,3428.25146484375,0.911606788635254,1.0,0.0,3.0,1.0,0.0
18191160,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8493569493293762,0.3963851034641266,0.3587141931056976,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9963633418083192,0.6381614208221436,0.6042998433113098,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8964794874191284,0.4670854806900024,0.3277343809604645,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8612725138664246,0.4142243862152099,0.3942349255084991,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.717761218547821,0.2338122427463531,1.065490484237671,285.025390625,284.95001220703125,301.99139404296875,293.03973388671875,298.7357482910156,297.25115966796875,285.0238037109375,1.0,0.6203614473342896,0.4155932962894439,0.4155932962894439,1.0,1.0,-3.302863121032715,1.0329530239105225,2.2699100971221924,0.2856264114379883,0.989502251148224,0.989502251148224,0.0,171.73240661621094,187.0,57673.19921875,0.0,3020.81689453125,1.0,279.4429626464844,283.1094055175781,296.09539794921875,299.7757263183594,293.1499938964844,293.1499938964844,279.1499938964844,32488.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031700491905212,1.0,0.0,0.0,3.7621665000915527,3.7621910572052,9.44429018545634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.744140625,0.0,1634.494384765625,1895.4371337890625,0.0,3433.11572265625,0.927952527999878,1.0,0.0,3.0,1.0,0.0
18191220,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8429051637649536,0.3962152004241943,0.3591098189353943,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9904806017875672,0.6388730406761169,0.6053761839866638,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8902413845062256,0.4686999320983886,0.3292620182037353,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8554207682609558,0.4154518246650696,0.3959017992019653,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7132022976875305,0.2346231341361999,1.0712636709213257,284.8940734863281,284.95001220703125,301.97100830078125,293.00787353515625,298.72003173828125,297.2447509765625,284.8959350585937,1.0,0.6250416040420532,0.4141362011432647,0.4141362011432647,1.0,1.0,-3.3154280185699463,1.0334683656692505,2.2819597721099854,0.2835894525051117,0.8823895454406738,0.8823895454406738,0.0,177.4505157470703,190.0,58626.94921875,0.0,3080.47412109375,1.0,279.1564636230469,282.958740234375,296.1436767578125,299.9434814453125,293.1499938964844,293.1499938964844,279.45001220703125,38261.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062090516090392,1.0,0.0,0.0,3.68304181098938,3.6830666065216064,9.051209417521022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.15625,0.0,1587.3167724609375,1895.4371337890625,0.0,3461.389404296875,0.9142305254936218,1.0,0.0,3.0,1.0,0.0
18191280,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8429051637649536,0.3962152004241943,0.3591098189353943,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9904806017875672,0.6388730406761169,0.6053761839866638,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8902413845062256,0.4686999320983886,0.3292620182037353,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8554207682609558,0.4154518246650696,0.3959017992019653,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7132022976875305,0.2346231341361999,1.0712636709213257,284.8940734863281,284.95001220703125,301.97100830078125,293.00787353515625,298.72003173828125,297.2447509765625,284.8959350585937,1.0,0.6250416040420532,0.4141362011432647,0.4141362011432647,1.0,1.0,-3.3154280185699463,1.0334683656692505,2.2819597721099854,0.2835894525051117,0.8823895454406738,0.8823895454406738,0.0,177.4505157470703,190.0,58626.94921875,0.0,3080.47412109375,1.0,279.1564636230469,282.958740234375,296.1436767578125,299.9434814453125,293.1499938964844,293.1499938964844,279.45001220703125,38261.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062090516090392,1.0,0.0,0.0,3.68304181098938,3.6830666065216064,9.051209417521022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.15625,0.0,1587.3167724609375,1895.4371337890625,0.0,3461.389404296875,0.9142305254936218,1.0,0.0,3.0,1.0,0.0
18191340,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8386480212211609,0.3970415294170379,0.3596859574317932,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9865043759346008,0.640971302986145,0.6070912480354309,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8863723278045654,0.4712119698524475,0.3308916091918945,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8516625165939331,0.4172553420066833,0.397525280714035,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7099764943122864,0.2355871647596359,1.075788497924805,285.0133056640625,284.95001220703125,301.9502258300781,292.97528076171875,298.7109069824219,297.2480163574219,285.01202392578125,1.0,0.6289588809013367,0.4126790761947632,0.4126790761947632,1.0,1.0,-3.327528715133667,1.0337949991226196,2.293733596801758,0.2812143862247467,0.9871236681938172,0.9871236681938172,0.0,181.77978515625,193.0,57958.6484375,0.0,3131.660888671875,1.0,279.4434814453125,283.092041015625,296.0411376953125,299.74688720703125,293.1499938964844,293.1499938964844,279.1499938964844,33213.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072340726852416,1.0,0.0,0.0,3.798584699630737,3.798609495162964,9.628017778595677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.9580078125,0.0,1683.1478271484375,1895.4371337890625,0.0,3470.9169921875,0.93660968542099,1.0,0.0,3.0,1.0,0.0
18191400,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8386480212211609,0.3970415294170379,0.3596859574317932,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9865043759346008,0.640971302986145,0.6070912480354309,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8863723278045654,0.4712119698524475,0.3308916091918945,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8516625165939331,0.4172553420066833,0.397525280714035,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7099764943122864,0.2355871647596359,1.075788497924805,285.0133056640625,284.95001220703125,301.9502258300781,292.97528076171875,298.7109069824219,297.2480163574219,285.01202392578125,1.0,0.6289588809013367,0.4126790761947632,0.4126790761947632,1.0,1.0,-3.327528715133667,1.0337949991226196,2.293733596801758,0.2812143862247467,0.9871236681938172,0.9871236681938172,0.0,181.77978515625,193.0,57958.6484375,0.0,3131.660888671875,1.0,279.4434814453125,283.092041015625,296.0411376953125,299.74688720703125,293.1499938964844,293.1499938964844,279.1499938964844,33213.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072340726852416,1.0,0.0,0.0,3.798584699630737,3.798609495162964,9.628017778595677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.9580078125,0.0,1683.1478271484375,1895.4371337890625,0.0,3470.9169921875,0.93660968542099,1.0,0.0,3.0,1.0,0.0
18191460,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.834397554397583,0.3967986702919006,0.3599150478839874,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9824736714363098,0.6420561075210571,0.6085804104804993,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8825610280036926,0.4727765321731567,0.3323026597499847,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8479893803596497,0.4182956218719482,0.3988963067531585,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7066117525100708,0.2360320538282394,1.0792969465255735,284.8916015625,284.95001220703125,301.9291687011719,292.9419860839844,298.6969299316406,297.242431640625,284.89361572265625,1.0,0.6324305534362793,0.4116320312023163,0.4116320312023163,1.0,1.0,-3.337170362472534,1.034290432929993,2.302880048751831,0.2797998785972595,0.8814834356307983,0.8814834356307983,0.0,185.9762725830078,196.0,58778.25,0.0,3176.933837890625,1.0,279.15631103515625,282.9513854980469,296.0774230957031,299.8895568847656,293.1499938964844,293.1499938964844,279.45001220703125,38722.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102561473846436,1.0,0.0,0.0,3.699225425720215,3.699250459671021,9.130927196565608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.4921875,0.0,1609.2724609375,1895.4371337890625,0.0,3498.98046875,0.9182400107383728,1.0,0.0,3.0,1.0,0.0
18191520,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.834397554397583,0.3967986702919006,0.3599150478839874,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9824736714363098,0.6420561075210571,0.6085804104804993,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8825610280036926,0.4727765321731567,0.3323026597499847,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8479893803596497,0.4182956218719482,0.3988963067531585,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7066117525100708,0.2360320538282394,1.0792969465255735,284.8916015625,284.95001220703125,301.9291687011719,292.9419860839844,298.6969299316406,297.242431640625,284.89361572265625,1.0,0.6324305534362793,0.4116320312023163,0.4116320312023163,1.0,1.0,-3.337170362472534,1.034290432929993,2.302880048751831,0.2797998785972595,0.8814834356307983,0.8814834356307983,0.0,185.9762725830078,196.0,58778.25,0.0,3176.933837890625,1.0,279.15631103515625,282.9513854980469,296.0774230957031,299.8895568847656,293.1499938964844,293.1499938964844,279.45001220703125,38722.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102561473846436,1.0,0.0,0.0,3.699225425720215,3.699250459671021,9.130927196565608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.4921875,0.0,1609.2724609375,1895.4371337890625,0.0,3498.98046875,0.9182400107383728,1.0,0.0,3.0,1.0,0.0
18191580,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8315680623054504,0.3976373672485351,0.3604593276977539,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9797666668891908,0.6442950367927551,0.6104315519332886,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8803044557571411,0.4753458499908447,0.3339356184005737,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8456587791442871,0.4200529754161834,0.4004180431365967,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7043113112449646,0.2368225008249282,1.0827046632766724,285.0136108398437,284.95001220703125,301.9078369140625,292.9080810546875,298.6896667480469,297.24639892578125,285.01239013671875,1.0,0.6356256008148193,0.410584956407547,0.410584956407547,1.0,1.0,-3.3479340076446533,1.035212516784668,2.3127214908599854,0.2783233821392059,0.9875674843788148,0.9875674843788148,0.0,189.29901123046875,199.0,58052.51171875,0.0,3219.998046875,1.0,279.4435729980469,283.0878295898437,295.96954345703125,299.6820068359375,293.1499938964844,293.1499938964844,279.1499938964844,33385.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911185622215271,1.0,0.0,0.0,3.809080123901367,3.809105157852173,9.681295978225537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.8447265625,0.0,1697.045166015625,1895.4371337890625,0.0,3507.603759765625,0.9391070008277892,1.0,0.0,3.0,1.0,0.0
18191640,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8315680623054504,0.3976373672485351,0.3604593276977539,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9797666668891908,0.6442950367927551,0.6104315519332886,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8803044557571411,0.4753458499908447,0.3339356184005737,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8456587791442871,0.4200529754161834,0.4004180431365967,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7043113112449646,0.2368225008249282,1.0827046632766724,285.0136108398437,284.95001220703125,301.9078369140625,292.9080810546875,298.6896667480469,297.24639892578125,285.01239013671875,1.0,0.6356256008148193,0.410584956407547,0.410584956407547,1.0,1.0,-3.3479340076446533,1.035212516784668,2.3127214908599854,0.2783233821392059,0.9875674843788148,0.9875674843788148,0.0,189.29901123046875,199.0,58052.51171875,0.0,3219.998046875,1.0,279.4435729980469,283.0878295898437,295.96954345703125,299.6820068359375,293.1499938964844,293.1499938964844,279.1499938964844,33385.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911185622215271,1.0,0.0,0.0,3.809080123901367,3.809105157852173,9.681295978225537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.8447265625,0.0,1697.045166015625,1895.4371337890625,0.0,3507.603759765625,0.9391070008277892,1.0,0.0,3.0,1.0,0.0
18191700,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.830326497554779,0.3976305425167084,0.3607803583145141,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9785733819007874,0.6449795365333557,0.6114293932914734,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8793753981590271,0.4762589633464813,0.3348022997379303,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8446787595748901,0.4206579327583313,0.4012419879436493,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7033340930938721,0.2370657473802566,1.0846128463745115,284.87750244140625,284.95001220703125,301.8970642089844,292.8908996582031,298.68365478515625,297.2449951171875,284.8739013671875,1.0,0.6372334361076355,0.4100614190101623,0.4100614190101623,1.0,1.0,-3.353854894638061,1.035846710205078,2.3180081844329834,0.2777797281742096,0.8962010741233826,0.8962010741233826,0.0,190.89907836914065,199.0,59111.9296875,0.0,3242.481201171875,1.0,279.19415283203125,282.93121337890625,296.0144958496094,299.8842468261719,293.1499938964844,293.1499938964844,279.1499938964844,36961.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912724792957306,1.0,0.0,0.0,3.789032220840454,3.789057731628418,9.5796553978289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.4501953125,0.0,1700.8890380859375,1895.4371337890625,0.0,3521.873291015625,0.9352068305015564,1.0,0.0,3.0,1.0,0.0
18191760,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8282335996627808,0.3974041044712066,0.3606753349304199,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9764928817749025,0.6454140543937683,0.6119477152824402,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8775402307510376,0.4769627749919891,0.3353661894798279,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8429134488105774,0.4210713803768158,0.4017417132854461,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7016125321388245,0.2371660470962524,1.0855878591537476,284.8927001953125,284.95001220703125,301.8862609863281,292.87359619140625,298.6758117675781,297.2411193847656,284.8946838378906,1.0,0.638662576675415,0.4095391035079956,0.4095391035079956,1.0,1.0,-3.356807231903076,1.0354313850402832,2.321375846862793,0.2768175303936004,0.8829995393753052,0.8829995393753052,0.0,192.89195251464844,202.0,58856.32421875,0.0,3260.572021484375,1.0,279.1566467285156,282.9479064941406,296.00311279296875,299.820068359375,293.1499938964844,293.1499938964844,279.45001220703125,38723.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140883684158324,1.0,0.0,0.0,3.707895278930664,3.7079203128814697,9.173777471005452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.72314453125,0.0,1619.236572265625,1895.4371337890625,0.0,3534.505615234375,0.9202703833580016,1.0,0.0,3.0,1.0,0.0
18191820,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8259366154670715,0.3982424139976501,0.3612104058265686,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9742436408996582,0.6476467251777649,0.6137882471084595,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.875909149646759,0.4795802235603332,0.3370254337787628,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8411257863044739,0.4228129684925079,0.4032358527183532,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6997134685516357,0.237887442111969,1.0885990858078003,285.0145263671875,284.95001220703125,301.8645324707031,292.838623046875,298.66876220703125,297.2455139160156,285.0133361816406,1.0,0.6415913105010986,0.4084944725036621,0.4084944725036621,1.0,1.0,-3.367068290710449,1.0361374616622925,2.330930709838867,0.2752512693405151,0.9895389676094056,0.9895389676094056,0.0,195.86129760742188,205.0,58106.7578125,0.0,3300.94580078125,1.0,279.4436340332031,283.0845031738281,295.8945007324219,299.6099548339844,293.1499938964844,293.1499938964844,279.1499938964844,33420.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149077534675598,1.0,0.0,0.0,3.81618070602417,3.816205978393554,9.71742338151671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.064453125,0.0,1705.853515625,1895.4371337890625,0.0,3542.092041015625,0.9407407641410828,1.0,0.0,3.0,1.0,0.0
18191880,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8259366154670715,0.3982424139976501,0.3612104058265686,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9742436408996582,0.6476467251777649,0.6137882471084595,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.875909149646759,0.4795802235603332,0.3370254337787628,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8411257863044739,0.4228129684925079,0.4032358527183532,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6997134685516357,0.237887442111969,1.0885990858078003,285.0145263671875,284.95001220703125,301.8645324707031,292.838623046875,298.66876220703125,297.2455139160156,285.0133361816406,1.0,0.6415913105010986,0.4084944725036621,0.4084944725036621,1.0,1.0,-3.367068290710449,1.0361374616622925,2.330930709838867,0.2752512693405151,0.9895389676094056,0.9895389676094056,0.0,195.86129760742188,205.0,58106.7578125,0.0,3300.94580078125,1.0,279.4436340332031,283.0845031738281,295.8945007324219,299.6099548339844,293.1499938964844,293.1499938964844,279.1499938964844,33420.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149077534675598,1.0,0.0,0.0,3.81618070602417,3.816205978393554,9.71742338151671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.064453125,0.0,1705.853515625,1895.4371337890625,0.0,3542.092041015625,0.9407407641410828,1.0,0.0,3.0,1.0,0.0
18191940,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8229554891586304,0.3979977369308471,0.361414760351181,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.971221685409546,0.6487310528755188,0.61527419090271,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8735734224319458,0.4812250435352325,0.3384745419025421,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8387507796287537,0.4238054752349853,0.4045329093933105,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6972801089286804,0.2381715923547744,1.091182827949524,284.89227294921875,284.95001220703125,301.8426818847656,292.8031921386719,298.6548156738281,297.240234375,284.89422607421875,1.0,0.6444548964500427,0.4074498414993286,0.4074498414993286,1.0,1.0,-3.375521659851074,1.0361706018447876,2.339351177215576,0.2736692726612091,0.8843607902526855,0.8843607902526855,0.0,199.259994506836,208.0,58912.76171875,0.0,3339.8525390625,1.0,279.1561889648437,282.943115234375,295.9278259277344,299.7474060058594,293.1499938964844,293.1499938964844,279.45001220703125,38764.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177087545394896,1.0,0.0,0.0,3.715686321258545,3.7157115936279297,9.212370741806808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.24658203125,0.0,1628.5430908203125,1895.4371337890625,0.0,3567.99853515625,0.9219381213188172,1.0,0.0,3.0,1.0,0.0
18192000,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8229554891586304,0.3979977369308471,0.361414760351181,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.971221685409546,0.6487310528755188,0.61527419090271,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8735734224319458,0.4812250435352325,0.3384745419025421,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8387507796287537,0.4238054752349853,0.4045329093933105,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6972801089286804,0.2381715923547744,1.091182827949524,284.89227294921875,284.95001220703125,301.8426818847656,292.8031921386719,298.6548156738281,297.240234375,284.89422607421875,1.0,0.6444548964500427,0.4074498414993286,0.4074498414993286,1.0,1.0,-3.375521659851074,1.0361706018447876,2.339351177215576,0.2736692726612091,0.8843607902526855,0.8843607902526855,0.0,199.259994506836,208.0,58912.76171875,0.0,3339.8525390625,1.0,279.1561889648437,282.943115234375,295.9278259277344,299.7474060058594,293.1499938964844,293.1499938964844,279.45001220703125,38764.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177087545394896,1.0,0.0,0.0,3.715686321258545,3.7157115936279297,9.212370741806808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.24658203125,0.0,1628.5430908203125,1895.4371337890625,0.0,3567.99853515625,0.9219381213188172,1.0,0.0,3.0,1.0,0.0
18192060,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8208597898483276,0.3988236486911773,0.3619326651096344,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.969116747379303,0.6509250998497009,0.6170721650123596,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8722022175788879,0.4838738143444061,0.3401508927345276,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8371769785881042,0.4255223274230957,0.4059975743293762,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6955262422561646,0.238840639591217,1.0939284563064575,285.0142517089844,284.95001220703125,301.8207397460937,292.7673645019531,298.6479797363281,297.2448425292969,285.0131225585937,1.0,0.6472589373588562,0.4064377844333648,0.4064377844333648,1.0,1.0,-3.3853766918182373,1.0367796421051023,2.3485970497131348,0.2721058130264282,0.9907473921775818,0.9907473921775818,0.0,202.12057495117188,211.0,58155.9765625,0.0,3379.0908203125,1.0,279.4436340332031,283.08233642578125,295.819091796875,299.5373229980469,293.1499938964844,293.1499938964844,279.1499938964844,33470.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918442964553833,1.0,0.0,0.0,3.82183289527893,3.821858167648315,9.74623048932699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.53125,0.0,1713.062255859375,1895.4371337890625,0.0,3574.782470703125,0.9420692920684814,1.0,0.0,3.0,1.0,0.0
18192120,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8208597898483276,0.3988236486911773,0.3619326651096344,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.969116747379303,0.6509250998497009,0.6170721650123596,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8722022175788879,0.4838738143444061,0.3401508927345276,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8371769785881042,0.4255223274230957,0.4059975743293762,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6955262422561646,0.238840639591217,1.0939284563064575,285.0142517089844,284.95001220703125,301.8207397460937,292.7673645019531,298.6479797363281,297.2448425292969,285.0131225585937,1.0,0.6472589373588562,0.4064377844333648,0.4064377844333648,1.0,1.0,-3.3853766918182373,1.0367796421051023,2.3485970497131348,0.2721058130264282,0.9907473921775818,0.9907473921775818,0.0,202.12057495117188,211.0,58155.9765625,0.0,3379.0908203125,1.0,279.4436340332031,283.08233642578125,295.819091796875,299.5373229980469,293.1499938964844,293.1499938964844,279.1499938964844,33470.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918442964553833,1.0,0.0,0.0,3.82183289527893,3.821858167648315,9.74623048932699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.53125,0.0,1713.062255859375,1895.4371337890625,0.0,3574.782470703125,0.9420692920684814,1.0,0.0,3.0,1.0,0.0
18192180,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8180299997329712,0.3985665142536163,0.3621197938919067,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.96617329120636,0.6519633531570435,0.6185101866722107,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8700846433639526,0.4855411350727081,0.3416116237640381,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8349798321723938,0.4264853894710541,0.4072631299495697,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6932106614112854,0.2390757501125335,1.0962737798690796,284.8934326171875,284.95001220703125,301.7987670898437,292.7312316894531,298.63409423828125,297.239501953125,284.89532470703125,1.0,0.6500261425971985,0.4054257273674011,0.4054257273674011,1.0,1.0,-3.393441200256348,1.0367294549942017,2.3567118644714355,0.2705362141132355,0.8861968517303467,0.8861968517303467,0.0,205.46255493164065,214.0,58972.5625,0.0,3417.14306640625,1.0,279.1566772460937,282.9415283203125,295.85174560546875,299.6734924316406,293.1499938964844,293.1499938964844,279.45001220703125,38691.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211687445640564,1.0,0.0,0.0,3.721062898635864,3.721088171005249,9.239050200449128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.8046875,0.0,1634.205078125,1895.4371337890625,0.0,3599.9404296875,0.9232322573661804,1.0,0.0,3.0,1.0,0.0
18192240,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8180299997329712,0.3985665142536163,0.3621197938919067,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.96617329120636,0.6519633531570435,0.6185101866722107,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8700846433639526,0.4855411350727081,0.3416116237640381,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8349798321723938,0.4264853894710541,0.4072631299495697,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6932106614112854,0.2390757501125335,1.0962737798690796,284.8934326171875,284.95001220703125,301.7987670898437,292.7312316894531,298.63409423828125,297.239501953125,284.89532470703125,1.0,0.6500261425971985,0.4054257273674011,0.4054257273674011,1.0,1.0,-3.393441200256348,1.0367294549942017,2.3567118644714355,0.2705362141132355,0.8861968517303467,0.8861968517303467,0.0,205.46255493164065,214.0,58972.5625,0.0,3417.14306640625,1.0,279.1566772460937,282.9415283203125,295.85174560546875,299.6734924316406,293.1499938964844,293.1499938964844,279.45001220703125,38691.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211687445640564,1.0,0.0,0.0,3.721062898635864,3.721088171005249,9.239050200449128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.8046875,0.0,1634.205078125,1895.4371337890625,0.0,3599.9404296875,0.9232322573661804,1.0,0.0,3.0,1.0,0.0
18192300,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8166327476501465,0.398876816034317,0.3621781170368194,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.964709222316742,0.6529261469841003,0.6191675662994385,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8690611720085144,0.4867815375328064,0.3423157036304474,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8338950276374817,0.427247405052185,0.4078344106674194,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6920322775840759,0.2393290549516677,1.0971403121948242,285.0178527832031,284.95001220703125,301.78778076171875,292.7130432128906,298.6298828125,297.24072265625,285.02032470703125,1.0,0.6513243913650513,0.404919683933258,0.404919683933258,1.0,1.0,-3.3968710899353027,1.036495804786682,2.36037540435791,0.2695346176624298,0.971189558506012,0.971189558506012,0.0,207.0748443603516,214.0,58080.3984375,0.0,3434.498046875,1.0,279.4037475585937,283.08648681640625,295.77056884765625,299.4440612792969,293.1499938964844,293.1499938964844,279.45001220703125,34435.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214332699775696,1.0,0.0,0.0,3.7616100311279297,3.761635065078736,9.44149689985352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.3466796875,0.0,1648.86083984375,1895.4371337890625,0.0,3602.37939453125,0.9308406710624696,1.0,0.0,3.0,1.0,0.0
18192360,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8160533905029297,0.3993911743164062,0.3626370131969452,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9641443490982056,0.6541030406951904,0.6202671527862549,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8688839673995972,0.4882084131240845,0.3433076441287994,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8335429430007935,0.4281868636608124,0.4087110757827759,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6915481090545654,0.2397025674581527,1.0988284349441528,285.01422119140625,284.95001220703125,301.7768249511719,292.6947937011719,298.6274108886719,297.2442321777344,285.0132141113281,1.0,0.6527555584907532,0.4044126868247986,0.4044126868247986,1.0,1.0,-3.403020143508911,1.03720223903656,2.3658180236816406,0.2689063549041748,0.9917742609977722,0.9917742609977722,0.0,208.2776336669922,217.0,58205.96484375,0.0,3455.871337890625,1.0,279.4433898925781,283.0813903808594,295.743408203125,299.4635314941406,293.1499938964844,293.1499938964844,279.1499938964844,33505.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218396544456482,1.0,0.0,0.0,3.825527191162109,3.825552463531494,9.765080903889611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4375,0.0,1717.7987060546875,1895.4371337890625,0.0,3606.126220703125,0.9430235028266908,1.0,0.0,3.0,1.0,0.0
18192420,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8133367896080017,0.3991664946079254,0.3628488779067993,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9612299799919128,0.6550352573394775,0.6216232180595398,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8669098019599915,0.4898401498794555,0.3447553515434265,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8314961194992065,0.4291643500328064,0.4099848866462707,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6893244385719299,0.2398966997861862,1.10099458694458,284.8893737792969,284.95001220703125,301.7549133300781,292.6581420898437,298.61334228515625,297.23858642578125,284.8909606933594,1.0,0.6554572582244873,0.403398722410202,0.403398722410202,1.0,1.0,-3.410795211791992,1.0370090007781982,2.373786211013794,0.2672647833824157,0.8847814798355103,0.8847814798355103,0.0,211.5966644287109,220.0,59027.546875,0.0,3493.46142578125,1.0,279.1564025878906,282.94415283203125,295.77618408203125,299.6040954589844,293.1499938964844,293.1499938964844,279.45001220703125,38782.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245008826255798,1.0,0.0,0.0,3.726067781448364,3.726093053817749,9.26391976463492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.0498046875,0.0,1640.7078857421875,1895.4371337890625,0.0,3630.635986328125,0.9242414236068726,1.0,0.0,3.0,1.0,0.0
