time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192480,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8133367896080017,0.3991664946079254,0.3628488779067993,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9612299799919128,0.6550352573394775,0.6216232180595398,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8669098019599915,0.4898401498794555,0.3447553515434265,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8314961194992065,0.4291643500328064,0.4099848866462707,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6893244385719299,0.2398966997861862,1.10099458694458,284.8893737792969,284.95001220703125,301.7549133300781,292.6581420898437,298.61334228515625,297.23858642578125,284.8909606933594,1.0,0.6554572582244873,0.403398722410202,0.403398722410202,1.0,1.0,-3.410795211791992,1.0370090007781982,2.373786211013794,0.2672647833824157,0.8847814798355103,0.8847814798355103,0.0,211.5966644287109,220.0,59027.546875,0.0,3493.46142578125,1.0,279.1564025878906,282.94415283203125,295.77618408203125,299.6040954589844,293.1499938964844,293.1499938964844,279.45001220703125,38782.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245008826255798,1.0,0.0,0.0,3.726067781448364,3.726093053817749,9.26391976463492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.0498046875,0.0,1640.7078857421875,1895.4371337890625,0.0,3630.635986328125,0.9242414236068726,1.0,0.0,3.0,1.0,0.0
18192540,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8114272952079773,0.4000308513641357,0.3633944690227508,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.959174394607544,0.65704745054245,0.6232525706291199,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8657630085945129,0.4924565255641937,0.3464105129241943,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.830156683921814,0.4308907985687256,0.4114520251750946,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6876994371414185,0.2404816150665283,1.1033483743667605,285.01385498046875,284.95001220703125,301.7331237792969,292.6213684082031,298.6062927246094,297.24273681640625,285.0128173828125,1.0,0.6581207513809204,0.4023847281932831,0.4023847281932831,1.0,1.0,-3.419987201690674,1.0373055934906006,2.382681608200073,0.2655457258224487,0.9922828674316406,0.9922828674316406,0.0,214.4083404541016,223.0,58242.51953125,0.0,3531.633056640625,1.0,279.4436950683594,283.08056640625,295.6672058105469,299.3891906738281,293.1499938964844,293.1499938964844,279.1499938964844,33531.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251205325126648,1.0,0.0,0.0,3.829063653945923,3.829088926315308,9.783143468666822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.96875,0.0,1722.2808837890625,1895.4371337890625,0.0,3636.336669921875,0.9437423944473268,1.0,0.0,3.0,1.0,0.0
18192600,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8114272952079773,0.4000308513641357,0.3633944690227508,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.959174394607544,0.65704745054245,0.6232525706291199,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8657630085945129,0.4924565255641937,0.3464105129241943,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.830156683921814,0.4308907985687256,0.4114520251750946,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6876994371414185,0.2404816150665283,1.1033483743667605,285.01385498046875,284.95001220703125,301.7331237792969,292.6213684082031,298.6062927246094,297.24273681640625,285.0128173828125,1.0,0.6581207513809204,0.4023847281932831,0.4023847281932831,1.0,1.0,-3.419987201690674,1.0373055934906006,2.382681608200073,0.2655457258224487,0.9922828674316406,0.9922828674316406,0.0,214.4083404541016,223.0,58242.51953125,0.0,3531.633056640625,1.0,279.4436950683594,283.08056640625,295.6672058105469,299.3891906738281,293.1499938964844,293.1499938964844,279.1499938964844,33531.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251205325126648,1.0,0.0,0.0,3.829063653945923,3.829088926315308,9.783143468666822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.96875,0.0,1722.2808837890625,1895.4371337890625,0.0,3636.336669921875,0.9437423944473268,1.0,0.0,3.0,1.0,0.0
18192660,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8087802529335022,0.3998191654682159,0.3636316955089569,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9562734961509703,0.6578898429870605,0.6245176196098328,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8639030456542969,0.4940710067749023,0.3478406369686126,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8282302618026733,0.4318642318248749,0.4127320647239685,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6855536103248596,0.2406397610902786,1.1053526401519775,284.89166259765625,284.95001220703125,301.7114562988281,292.5844421386719,298.59234619140625,297.2371520996094,284.89337158203125,1.0,0.6607640981674194,0.4013563096523285,0.4013563096523285,1.0,1.0,-3.4274752140045166,1.036937236785889,2.390537738800049,0.2637960612773895,0.8875070214271545,0.8875070214271545,0.0,217.71641540527344,226.0,59048.87890625,0.0,3568.808837890625,1.0,279.1560974121094,282.93572998046875,295.69873046875,299.523193359375,293.1499938964844,293.1499938964844,279.45001220703125,38716.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277108311653136,1.0,0.0,0.0,3.731606960296631,3.731632232666016,9.291483706874716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.35546875,0.0,1646.650390625,1895.4371337890625,0.0,3660.140869140625,0.925407648086548,1.0,0.0,3.0,1.0,0.0
18192720,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8087802529335022,0.3998191654682159,0.3636316955089569,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9562734961509703,0.6578898429870605,0.6245176196098328,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8639030456542969,0.4940710067749023,0.3478406369686126,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8282302618026733,0.4318642318248749,0.4127320647239685,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6855536103248596,0.2406397610902786,1.1053526401519775,284.89166259765625,284.95001220703125,301.7114562988281,292.5844421386719,298.59234619140625,297.2371520996094,284.89337158203125,1.0,0.6607640981674194,0.4013563096523285,0.4013563096523285,1.0,1.0,-3.4274752140045166,1.036937236785889,2.390537738800049,0.2637960612773895,0.8875070214271545,0.8875070214271545,0.0,217.71641540527344,226.0,59048.87890625,0.0,3568.808837890625,1.0,279.1560974121094,282.93572998046875,295.69873046875,299.523193359375,293.1499938964844,293.1499938964844,279.45001220703125,38716.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277108311653136,1.0,0.0,0.0,3.731606960296631,3.731632232666016,9.291483706874716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.35546875,0.0,1646.650390625,1895.4371337890625,0.0,3660.140869140625,0.925407648086548,1.0,0.0,3.0,1.0,0.0
18192780,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.806871235370636,0.4006545841693878,0.3641552627086639,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9542105197906494,0.6598172783851624,0.6260681748390198,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.862825870513916,0.4966811239719391,0.3494913876056671,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8269401788711548,0.4335507452487945,0.414169430732727,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6839618682861328,0.241183191537857,1.1075314283370972,285.01300048828125,284.95001220703125,301.69000244140625,292.5475158691406,298.5850524902344,297.2408142089844,285.0119934082031,1.0,0.6633678078651428,0.4003278613090515,0.4003278613090515,1.0,1.0,-3.4362945556640625,1.037025809288025,2.399268865585327,0.2619512677192688,0.992489218711853,0.992489218711853,0.0,220.53277587890625,229.0,58273.75390625,0.0,3606.47265625,1.0,279.4437561035156,283.0794372558594,295.5908508300781,299.313720703125,293.1499938964844,293.1499938964844,279.1499938964844,33575.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282808899879456,1.0,0.0,0.0,3.832395076751709,3.832420587539673,9.800174893825897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.529296875,0.0,1726.6739501953125,1895.4371337890625,0.0,3665.37353515625,0.944526731967926,1.0,0.0,3.0,1.0,0.0
18192840,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.806871235370636,0.4006545841693878,0.3641552627086639,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9542105197906494,0.6598172783851624,0.6260681748390198,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.862825870513916,0.4966811239719391,0.3494913876056671,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8269401788711548,0.4335507452487945,0.414169430732727,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6839618682861328,0.241183191537857,1.1075314283370972,285.01300048828125,284.95001220703125,301.69000244140625,292.5475158691406,298.5850524902344,297.2408142089844,285.0119934082031,1.0,0.6633678078651428,0.4003278613090515,0.4003278613090515,1.0,1.0,-3.4362945556640625,1.037025809288025,2.399268865585327,0.2619512677192688,0.992489218711853,0.992489218711853,0.0,220.53277587890625,229.0,58273.75390625,0.0,3606.47265625,1.0,279.4437561035156,283.0794372558594,295.5908508300781,299.313720703125,293.1499938964844,293.1499938964844,279.1499938964844,33575.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282808899879456,1.0,0.0,0.0,3.832395076751709,3.832420587539673,9.800174893825897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.529296875,0.0,1726.6739501953125,1895.4371337890625,0.0,3665.37353515625,0.944526731967926,1.0,0.0,3.0,1.0,0.0
18192900,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8059739470481873,0.400653213262558,0.3644770383834839,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9532359838485718,0.6603326797485352,0.6269088983535767,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8623443245887756,0.4975928664207458,0.3503591418266296,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8263548612594604,0.4341112077236175,0.4149512350559234,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6832478046417236,0.2413126081228256,1.108896255493164,284.8792419433594,284.95001220703125,301.67938232421875,292.529052734375,298.5789794921875,297.2391662597656,284.8760070800781,1.0,0.664735734462738,0.3998136520385742,0.3998136520385742,1.0,1.0,-3.441325426101685,1.0372692346572876,2.4040563106536865,0.2612317502498626,0.9026539325714112,0.9026539325714112,0.0,221.9693756103516,229.0,59283.171875,0.0,3627.024169921875,1.0,279.19366455078125,282.9184265136719,295.6343078613281,299.5111083984375,293.1499938964844,293.1499938964844,279.1499938964844,36986.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92963707447052,1.0,0.0,0.0,3.8122458457946777,3.8122715950012207,9.697394034446916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.5048828125,0.0,1728.9901123046875,1895.4371337890625,0.0,3677.814208984375,0.9405310153961182,1.0,0.0,3.0,1.0,0.0
18192960,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8042149543762207,0.4004143476486206,0.3643675744533539,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.951315462589264,0.6605859994888306,0.6272611618041992,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8610637784004211,0.4982962310314178,0.3509197235107422,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8250706195831299,0.434473842382431,0.4154031872749328,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6818684935569763,0.2413019686937332,1.1093555688858032,284.8916320800781,284.95001220703125,301.6687927246094,292.5105895996094,298.5711669921875,297.2350769042969,284.893310546875,1.0,0.6659479141235352,0.3993083834648132,0.3993083834648132,1.0,1.0,-3.4433913230896,1.0365110635757446,2.4068803787231445,0.2601388096809387,0.8878730535507202,0.8878730535507202,0.0,223.8441162109375,232.0,59075.2734375,0.0,3643.0390625,1.0,279.1564636230469,282.935546875,295.62237548828125,299.4476623535156,293.1499938964844,293.1499938964844,279.45001220703125,38702.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308245182037354,1.0,0.0,0.0,3.7338242530822754,3.73384952545166,9.30252838315937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.177734375,0.0,1649.12451171875,1895.4371337890625,0.0,3688.696533203125,0.9259735941886902,1.0,0.0,3.0,1.0,0.0
18193020,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8023282885551453,0.4012123346328735,0.3648621141910553,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9492698311805724,0.6624457836151123,0.6287494897842407,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8600696325302124,0.5009177923202515,0.3525784909725189,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8238203525543213,0.4361083209514618,0.4167942404747009,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6803193688392639,0.2418094426393509,1.1113767623901367,285.0127258300781,284.95001220703125,301.6478881835937,292.4737243652344,298.5640869140625,297.2387084960937,285.0116882324219,1.0,0.6684916615486145,0.3982978165149688,0.3982978165149688,1.0,1.0,-3.451865673065185,1.0364965200424194,2.415369033813477,0.2582631111145019,0.992512345314026,0.992512345314026,0.0,226.65626525878903,235.0,58289.52734375,0.0,3680.175537109375,1.0,279.4437866210937,283.07916259765625,295.514892578125,299.2378845214844,293.1499938964844,293.1499938964844,279.1499938964844,33597.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313530325889589,1.0,0.0,0.0,3.833733797073364,3.833759307861328,9.807023388930247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.9736328125,0.0,1728.4727783203125,1895.4371337890625,0.0,3693.536865234375,0.9448450803756714,1.0,0.0,3.0,1.0,0.0
18193080,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8023282885551453,0.4012123346328735,0.3648621141910553,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9492698311805724,0.6624457836151123,0.6287494897842407,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8600696325302124,0.5009177923202515,0.3525784909725189,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8238203525543213,0.4361083209514618,0.4167942404747009,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6803193688392639,0.2418094426393509,1.1113767623901367,285.0127258300781,284.95001220703125,301.6478881835937,292.4737243652344,298.5640869140625,297.2387084960937,285.0116882324219,1.0,0.6684916615486145,0.3982978165149688,0.3982978165149688,1.0,1.0,-3.451865673065185,1.0364965200424194,2.415369033813477,0.2582631111145019,0.992512345314026,0.992512345314026,0.0,226.65626525878903,235.0,58289.52734375,0.0,3680.175537109375,1.0,279.4437866210937,283.07916259765625,295.514892578125,299.2378845214844,293.1499938964844,293.1499938964844,279.1499938964844,33597.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313530325889589,1.0,0.0,0.0,3.833733797073364,3.833759307861328,9.807023388930247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.9736328125,0.0,1728.4727783203125,1895.4371337890625,0.0,3693.536865234375,0.9448450803756714,1.0,0.0,3.0,1.0,0.0
18193140,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7997241616249084,0.400909811258316,0.3650291264057159,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9463984966278076,0.663148045539856,0.629883885383606,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8584147691726685,0.5025638341903687,0.3540230095386505,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8219899535179138,0.4369546175003052,0.4179660379886627,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6782844066619873,0.2418945729732513,1.113050937652588,284.8912658691406,284.95001220703125,301.6272888183594,292.43701171875,298.5504150390625,297.2329406738281,284.8929443359375,1.0,0.6710118651390076,0.3972872793674469,0.3972872793674469,1.0,1.0,-3.45860242843628,1.0358535051345823,2.4227490425109863,0.2563976943492889,0.8877227902412415,0.8877227902412415,0.0,229.9688873291016,238.0,59088.30859375,0.0,3716.164306640625,1.0,279.1560974121094,282.93511962890625,295.546875,299.371826171875,293.1499938964844,293.1499938964844,279.45001220703125,38754.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338553547859192,1.0,0.0,0.0,3.734684944152832,3.734710454940796,9.306818924414983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.72998046875,0.0,1650.528076171875,1895.4371337890625,0.0,3716.42822265625,0.926121175289154,1.0,0.0,3.0,1.0,0.0
18193200,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7997241616249084,0.400909811258316,0.3650291264057159,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9463984966278076,0.663148045539856,0.629883885383606,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8584147691726685,0.5025638341903687,0.3540230095386505,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8219899535179138,0.4369546175003052,0.4179660379886627,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6782844066619873,0.2418945729732513,1.113050937652588,284.8912658691406,284.95001220703125,301.6272888183594,292.43701171875,298.5504150390625,297.2329406738281,284.8929443359375,1.0,0.6710118651390076,0.3972872793674469,0.3972872793674469,1.0,1.0,-3.45860242843628,1.0358535051345823,2.4227490425109863,0.2563976943492889,0.8877227902412415,0.8877227902412415,0.0,229.9688873291016,238.0,59088.30859375,0.0,3716.164306640625,1.0,279.1560974121094,282.93511962890625,295.546875,299.371826171875,293.1499938964844,293.1499938964844,279.45001220703125,38754.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338553547859192,1.0,0.0,0.0,3.734684944152832,3.734710454940796,9.306818924414983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.72998046875,0.0,1650.528076171875,1895.4371337890625,0.0,3716.42822265625,0.926121175289154,1.0,0.0,3.0,1.0,0.0
18193260,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7978619337081909,0.4016098082065582,0.3654472529888153,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.944393754005432,0.6649765968322754,0.6313331127166748,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8575432896614075,0.5052826404571533,0.3557422459125519,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8207477927207947,0.4384806454181671,0.4192647933959961,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6767879724502563,0.2423741370439529,1.1149550676345823,285.01239013671875,284.95001220703125,301.6070861816406,292.40045166015625,298.5439453125,297.23687744140625,285.0116882324219,1.0,0.6734975576400757,0.3963121771812439,0.3963121771812439,1.0,1.0,-3.466758728027344,1.0357965230941772,2.430962324142456,0.2545420229434967,0.9921895861625672,0.9921895861625672,0.0,232.772216796875,241.0,58296.671875,0.0,3752.783447265625,1.0,279.4429016113281,283.0793151855469,295.4400634765625,299.16192626953125,293.1499938964844,293.1499938964844,279.1499938964844,33656.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343423843383788,1.0,0.0,0.0,3.832608222961426,3.8326334953308105,9.801265150599647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.990234375,0.0,1727.565673828125,1895.4371337890625,0.0,3720.878662109375,0.9448800683021544,1.0,0.0,3.0,1.0,0.0
18193320,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7978619337081909,0.4016098082065582,0.3654472529888153,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.944393754005432,0.6649765968322754,0.6313331127166748,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8575432896614075,0.5052826404571533,0.3557422459125519,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8207477927207947,0.4384806454181671,0.4192647933959961,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6767879724502563,0.2423741370439529,1.1149550676345823,285.01239013671875,284.95001220703125,301.6070861816406,292.40045166015625,298.5439453125,297.23687744140625,285.0116882324219,1.0,0.6734975576400757,0.3963121771812439,0.3963121771812439,1.0,1.0,-3.466758728027344,1.0357965230941772,2.430962324142456,0.2545420229434967,0.9921895861625672,0.9921895861625672,0.0,232.772216796875,241.0,58296.671875,0.0,3752.783447265625,1.0,279.4429016113281,283.0793151855469,295.4400634765625,299.16192626953125,293.1499938964844,293.1499938964844,279.1499938964844,33656.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343423843383788,1.0,0.0,0.0,3.832608222961426,3.8326334953308105,9.801265150599647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.990234375,0.0,1727.565673828125,1895.4371337890625,0.0,3720.878662109375,0.9448800683021544,1.0,0.0,3.0,1.0,0.0
18193380,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7952750325202942,0.4012113213539123,0.3655194938182831,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9415697455406188,0.6656523942947388,0.6324445605278015,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8560203313827515,0.5070160031318665,0.3572492003440857,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8189122676849365,0.4392127394676208,0.4203238487243652,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6748074293136597,0.2424297481775283,1.1164888143539429,284.891357421875,284.95001220703125,301.5873107910156,292.3641662597656,298.5308532714844,297.2313537597656,284.8930358886719,1.0,0.6759587526321411,0.3953371047973633,0.3953371047973633,1.0,1.0,-3.4731245040893555,1.0351004600524902,2.438024044036865,0.2526950240135193,0.8876749873161316,0.8876749873161316,0.0,236.08840942382807,244.0,59093.07421875,0.0,3788.150634765625,1.0,279.15606689453125,282.9353332519531,295.4718017578125,299.2959899902344,293.1499938964844,293.1499938964844,279.45001220703125,38759.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93679678440094,1.0,0.0,0.0,3.734776735305786,3.734802007675171,9.307275377068436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.17578125,0.0,1650.6751708984375,1895.4371337890625,0.0,3743.278564453125,0.926148235797882,1.0,0.0,3.0,1.0,0.0
18193440,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7952750325202942,0.4012113213539123,0.3655194938182831,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9415697455406188,0.6656523942947388,0.6324445605278015,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8560203313827515,0.5070160031318665,0.3572492003440857,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8189122676849365,0.4392127394676208,0.4203238487243652,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6748074293136597,0.2424297481775283,1.1164888143539429,284.891357421875,284.95001220703125,301.5873107910156,292.3641662597656,298.5308532714844,297.2313537597656,284.8930358886719,1.0,0.6759587526321411,0.3953371047973633,0.3953371047973633,1.0,1.0,-3.4731245040893555,1.0351004600524902,2.438024044036865,0.2526950240135193,0.8876749873161316,0.8876749873161316,0.0,236.08840942382807,244.0,59093.07421875,0.0,3788.150634765625,1.0,279.15606689453125,282.9353332519531,295.4718017578125,299.2959899902344,293.1499938964844,293.1499938964844,279.45001220703125,38759.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93679678440094,1.0,0.0,0.0,3.734776735305786,3.734802007675171,9.307275377068436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.17578125,0.0,1650.6751708984375,1895.4371337890625,0.0,3743.278564453125,0.926148235797882,1.0,0.0,3.0,1.0,0.0
18193500,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7939636707305908,0.4014258086681366,0.3654936254024505,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9401347041130066,0.6664180755615234,0.6329125165939331,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.855266273021698,0.5083021521568298,0.3579772710800171,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.817969024181366,0.439849704504013,0.4207770228385925,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6737801432609558,0.2425952553749084,1.1169590950012207,285.0150146484375,284.95001220703125,301.5776062011719,292.3461303710937,298.5269470214844,297.23223876953125,285.0171203613281,1.0,0.6771042943000793,0.394849568605423,0.394849568605423,1.0,1.0,-3.475635766983032,1.0345263481140137,2.4411094188690186,0.2515452206134796,0.971635639667511,0.971635639667511,0.0,237.69943237304688,244.0,58198.80078125,0.0,3803.947265625,1.0,279.4034118652344,283.0826110839844,295.3916320800781,299.06842041015625,293.1499938964844,293.1499938964844,279.45001220703125,34532.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936944544315338,1.0,0.0,0.0,3.772977352142334,3.77300238609314,9.498646136307798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.0830078125,0.0,1662.990234375,1895.4371337890625,0.0,3744.625732421875,0.93333101272583,1.0,0.0,3.0,1.0,0.0
18193560,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7934215664863586,0.4018435180187225,0.365865409374237,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.939577341079712,0.6674173474311829,0.6338351964950562,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8552243113517761,0.509777843952179,0.359001100063324,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8176552057266235,0.4406527578830719,0.4215311408042907,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6733410954475403,0.2428797334432602,1.118253231048584,285.0126037597656,284.95001220703125,301.5679931640625,292.3281555175781,298.52471923828125,297.2352905273437,285.0115661621094,1.0,0.6783852577209473,0.3943651616573334,0.3943651616573334,1.0,1.0,-3.480885028839112,1.0348894596099854,2.445995569229126,0.2507592141628265,0.9921026825904846,0.9921026825904846,0.0,238.898193359375,247.0,58292.01953125,0.0,3824.12158203125,1.0,279.4438781738281,283.0795288085937,295.3647766113281,299.0858459472656,293.1499938964844,293.1499938964844,279.1499938964844,33614.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372364282608032,1.0,0.0,0.0,3.833719968795776,3.83374547958374,9.80695290309086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.865234375,0.0,1728.585693359375,1895.4371337890625,0.0,3747.28662109375,0.9448851943016052,1.0,0.0,3.0,1.0,0.0
18193620,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7908996343612671,0.4013912081718445,0.3658953011035919,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9367980360984802,0.6680114269256592,0.6348816752433777,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8538030982017517,0.511530339717865,0.360529214143753,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8158420324325562,0.4413097202777862,0.4225240051746368,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6714264750480652,0.2429064959287643,1.119672775268555,284.8913879394531,284.95001220703125,301.5492248535156,292.29254150390625,298.51190185546875,297.2297058105469,284.8930358886719,1.0,0.6807891726493835,0.3933963477611542,0.3933963477611542,1.0,1.0,-3.4869303703308105,1.0340750217437744,2.452855348587036,0.2488556057214737,0.8874765634536743,0.8874765634536743,0.0,242.20838928222656,250.0,59088.19921875,0.0,3858.907470703125,1.0,279.1560974121094,282.93560791015625,295.3978576660156,299.220703125,293.1499938964844,293.1499938964844,279.45001220703125,38764.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396477341651917,1.0,0.0,0.0,3.734196662902832,3.734221935272217,9.304384889219364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.93896484375,0.0,1650.036376953125,1895.4371337890625,0.0,3769.240966796875,0.9260185956954956,1.0,0.0,3.0,1.0,0.0
18193680,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7908996343612671,0.4013912081718445,0.3658953011035919,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9367980360984802,0.6680114269256592,0.6348816752433777,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8538030982017517,0.511530339717865,0.360529214143753,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8158420324325562,0.4413097202777862,0.4225240051746368,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6714264750480652,0.2429064959287643,1.119672775268555,284.8913879394531,284.95001220703125,301.5492248535156,292.29254150390625,298.51190185546875,297.2297058105469,284.8930358886719,1.0,0.6807891726493835,0.3933963477611542,0.3933963477611542,1.0,1.0,-3.4869303703308105,1.0340750217437744,2.452855348587036,0.2488556057214737,0.8874765634536743,0.8874765634536743,0.0,242.20838928222656,250.0,59088.19921875,0.0,3858.907470703125,1.0,279.1560974121094,282.93560791015625,295.3978576660156,299.220703125,293.1499938964844,293.1499938964844,279.45001220703125,38764.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396477341651917,1.0,0.0,0.0,3.734196662902832,3.734221935272217,9.304384889219364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.93896484375,0.0,1650.036376953125,1895.4371337890625,0.0,3769.240966796875,0.9260185956954956,1.0,0.0,3.0,1.0,0.0
18193740,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7890920042991638,0.4019685387611389,0.3662002086639404,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9348353743553162,0.6696895956993103,0.6362003087997437,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8530835509300232,0.514316201210022,0.3623022735118866,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8145946860313416,0.4426786303520202,0.423669159412384,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6700069308280945,0.2433284968137741,1.1213241815567017,285.0118713378906,284.95001220703125,301.531005859375,292.2572937011719,298.5060729980469,297.23358154296875,285.0111999511719,1.0,0.683158814907074,0.392427533864975,0.392427533864975,1.0,1.0,-3.4943697452545166,1.0337351560592651,2.460634469985962,0.2468502968549728,0.9913625121116638,0.9913625121116638,0.0,245.0101623535156,253.0,58283.51953125,0.0,3894.301513671875,1.0,279.4429016113281,283.0795288085937,295.29229736328125,299.01129150390625,293.1499938964844,293.1499938964844,279.1499938964844,33674.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400434494018556,1.0,0.0,0.0,3.831483840942383,3.831509351730346,9.795514870347688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.1171875,0.0,1726.3399658203125,1895.4371337890625,0.0,3772.839599609375,0.9446396231651306,1.0,0.0,3.0,1.0,0.0
18193800,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7890920042991638,0.4019685387611389,0.3662002086639404,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9348353743553162,0.6696895956993103,0.6362003087997437,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8530835509300232,0.514316201210022,0.3623022735118866,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8145946860313416,0.4426786303520202,0.423669159412384,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6700069308280945,0.2433284968137741,1.1213241815567017,285.0118713378906,284.95001220703125,301.531005859375,292.2572937011719,298.5060729980469,297.23358154296875,285.0111999511719,1.0,0.683158814907074,0.392427533864975,0.392427533864975,1.0,1.0,-3.4943697452545166,1.0337351560592651,2.460634469985962,0.2468502968549728,0.9913625121116638,0.9913625121116638,0.0,245.0101623535156,253.0,58283.51953125,0.0,3894.301513671875,1.0,279.4429016113281,283.0795288085937,295.29229736328125,299.01129150390625,293.1499938964844,293.1499938964844,279.1499938964844,33674.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400434494018556,1.0,0.0,0.0,3.831483840942383,3.831509351730346,9.795514870347688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.1171875,0.0,1726.3399658203125,1895.4371337890625,0.0,3772.839599609375,0.9446396231651306,1.0,0.0,3.0,1.0,0.0
18193860,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7866019010543823,0.4014573097229004,0.3661717176437378,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9320656657218932,0.6701876521110535,0.6371515989303589,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8517268896102905,0.5160853266716003,0.3638376295566559,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8127684593200684,0.4432578384876251,0.4245864152908325,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6681333184242249,0.243325650691986,1.122605323791504,284.8913879394531,284.95001220703125,301.5133972167969,292.2225341796875,298.4935302734375,297.2278747558594,284.8930053710937,1.0,0.6855013966560364,0.3914524018764496,0.3914524018764496,1.0,1.0,-3.499981641769409,1.0327295064926147,2.467252254486084,0.2448349446058273,0.8870643377304077,0.8870643377304077,0.0,248.3318023681641,256.0,59073.796875,0.0,3928.300048828125,1.0,279.1560974121094,282.93609619140625,295.325439453125,299.1462707519531,293.1499938964844,293.1499938964844,279.45001220703125,38775.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424023032188416,1.0,0.0,0.0,3.732830047607422,3.732855319976807,9.297575616074027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.04638671875,0.0,1648.529296875,1895.4371337890625,0.0,3794.265625,0.9257250428199768,1.0,0.0,3.0,1.0,0.0
18193920,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7866019010543823,0.4014573097229004,0.3661717176437378,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9320656657218932,0.6701876521110535,0.6371515989303589,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8517268896102905,0.5160853266716003,0.3638376295566559,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8127684593200684,0.4432578384876251,0.4245864152908325,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6681333184242249,0.243325650691986,1.122605323791504,284.8913879394531,284.95001220703125,301.5133972167969,292.2225341796875,298.4935302734375,297.2278747558594,284.8930053710937,1.0,0.6855013966560364,0.3914524018764496,0.3914524018764496,1.0,1.0,-3.499981641769409,1.0327295064926147,2.467252254486084,0.2448349446058273,0.8870643377304077,0.8870643377304077,0.0,248.3318023681641,256.0,59073.796875,0.0,3928.300048828125,1.0,279.1560974121094,282.93609619140625,295.325439453125,299.1462707519531,293.1499938964844,293.1499938964844,279.45001220703125,38775.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424023032188416,1.0,0.0,0.0,3.732830047607422,3.732855319976807,9.297575616074027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.04638671875,0.0,1648.529296875,1895.4371337890625,0.0,3794.265625,0.9257250428199768,1.0,0.0,3.0,1.0,0.0
18193980,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7848228216171265,0.4019745588302612,0.3664248287677765,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.930119514465332,0.6717717051506042,0.6383833289146423,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8510692715644836,0.5188997983932495,0.3656297028064728,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8115097880363464,0.4445505142211914,0.425660640001297,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6667497754096985,0.2437202334403991,1.1241354942321775,285.01153564453125,284.95001220703125,301.4964294433594,292.1883239746094,298.488037109375,297.231689453125,285.0108642578125,1.0,0.687811553478241,0.3904772400856018,0.3904772400856018,1.0,1.0,-3.5070459842681885,1.0322158336639404,2.474830150604248,0.2427221536636352,0.9905787110328674,0.9905787110328674,0.0,251.1320037841797,259.0,58263.625,0.0,3962.990966796875,1.0,279.44287109375,283.0798034667969,295.2207336425781,298.9374084472656,293.1499938964844,293.1499938964844,279.1499938964844,33682.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427467584609984,1.0,0.0,0.0,3.82988715171814,3.829912424087525,9.787352155399276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0595703125,0.0,1724.466552734375,1895.4371337890625,0.0,3797.390625,0.9442853927612304,1.0,0.0,3.0,1.0,0.0
18194040,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7848228216171265,0.4019745588302612,0.3664248287677765,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.930119514465332,0.6717717051506042,0.6383833289146423,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8510692715644836,0.5188997983932495,0.3656297028064728,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8115097880363464,0.4445505142211914,0.425660640001297,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6667497754096985,0.2437202334403991,1.1241354942321775,285.01153564453125,284.95001220703125,301.4964294433594,292.1883239746094,298.488037109375,297.231689453125,285.0108642578125,1.0,0.687811553478241,0.3904772400856018,0.3904772400856018,1.0,1.0,-3.5070459842681885,1.0322158336639404,2.474830150604248,0.2427221536636352,0.9905787110328674,0.9905787110328674,0.0,251.1320037841797,259.0,58263.625,0.0,3962.990966796875,1.0,279.44287109375,283.0798034667969,295.2207336425781,298.9374084472656,293.1499938964844,293.1499938964844,279.1499938964844,33682.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427467584609984,1.0,0.0,0.0,3.82988715171814,3.829912424087525,9.787352155399276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0595703125,0.0,1724.466552734375,1895.4371337890625,0.0,3797.390625,0.9442853927612304,1.0,0.0,3.0,1.0,0.0
18194100,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7839725613594055,0.4018076658248901,0.3665968477725982,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.929186999797821,0.6721113324165344,0.6390619277954102,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.850767970085144,0.5198975205421448,0.3665599226951599,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.810912549495697,0.4449010491371155,0.4262493252754211,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6661173701286316,0.2437735199928283,1.1251611709594729,284.8789367675781,284.95001220703125,301.4882202148437,292.1714172363281,298.4828186035156,297.2300109863281,284.8759155273437,1.0,0.6890307664871216,0.3899896740913391,0.3899896740913391,1.0,1.0,-3.511137008666992,1.0321346521377563,2.4790024757385254,0.2418573796749115,0.9011383056640624,0.9011383056640624,0.0,252.5753173828125,259.0,59268.73046875,0.0,3982.055419921875,1.0,279.193603515625,282.9197998046875,295.2649230957031,299.1351623535156,293.1499938964844,293.1499938964844,279.1499938964844,37077.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439803957939148,1.0,0.0,0.0,3.809612989425659,3.809638738632202,9.684003998700064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.404296875,0.0,1726.51708984375,1895.4371337890625,0.0,3808.57421875,0.9399921894073486,1.0,0.0,3.0,1.0,0.0
18194160,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7823772430419922,0.401404470205307,0.3663420081138611,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.92738538980484,0.6721734404563904,0.6392433643341064,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8497901558876038,0.5206950306892395,0.3671821355819702,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8096699714660645,0.4450501203536987,0.4265032410621643,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6649281978607178,0.2436911314725875,1.1252973079681396,284.89178466796875,284.95001220703125,301.4801940917969,292.1546630859375,298.4759521484375,297.2259826660156,284.8934020996094,1.0,0.6900935769081116,0.3895149528980255,0.3895149528980255,1.0,1.0,-3.512270212173462,1.0310899019241333,2.481180191040039,0.2406547516584396,0.8867340087890625,0.8867340087890625,0.0,254.4540252685547,247.0,59050.96875,0.0,3996.21923828125,1.0,279.1564636230469,282.9371643066406,295.254638671875,299.07305908203125,293.1499938964844,293.1499938964844,279.45001220703125,38744.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450488090515136,1.0,0.0,0.0,3.730731964111328,3.730757236480713,9.287126658819034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.3095703125,0.0,1645.8446044921875,1895.4371337890625,0.0,3818.25048828125,0.925314962863922,1.0,0.0,3.0,1.0,0.0
18194220,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7857668995857239,0.401877611875534,0.366293728351593,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9325050711631776,0.6736668348312378,0.6401192545890808,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.85452800989151,0.5235559344291687,0.3688024580478668,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8135005235671997,0.4462731480598449,0.4272378385066986,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6679254174232483,0.2440744638442993,1.1254637241363523,285.0097045898437,284.95001220703125,301.4646911621094,292.1216735839844,298.4709167480469,297.2298583984375,285.0089416503906,1.0,0.6881924867630005,0.3885655403137207,0.3885655403137207,1.0,1.0,-3.5162928104400635,1.0296005010604858,2.486692190170288,0.2382793724536895,0.9882652759552002,0.9882652759552002,0.0,250.25469970703125,235.0,58204.44921875,0.0,3981.31396484375,1.0,279.44287109375,283.0791931152344,295.1510009765625,298.8637390136719,293.1499938964844,293.1499938964844,279.1499938964844,33723.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453348517417908,1.0,0.0,0.0,3.826689958572388,3.826715469360352,9.771018767423811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9560546875,0.0,1720.912109375,1895.4371337890625,0.0,3820.83935546875,0.9435805678367616,1.0,0.0,3.0,1.0,0.0
18194280,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7857668995857239,0.401877611875534,0.366293728351593,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9325050711631776,0.6736668348312378,0.6401192545890808,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.85452800989151,0.5235559344291687,0.3688024580478668,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8135005235671997,0.4462731480598449,0.4272378385066986,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6679254174232483,0.2440744638442993,1.1254637241363523,285.0097045898437,284.95001220703125,301.4646911621094,292.1216735839844,298.4709167480469,297.2298583984375,285.0089416503906,1.0,0.6881924867630005,0.3885655403137207,0.3885655403137207,1.0,1.0,-3.5162928104400635,1.0296005010604858,2.486692190170288,0.2382793724536895,0.9882652759552002,0.9882652759552002,0.0,250.25469970703125,235.0,58204.44921875,0.0,3981.31396484375,1.0,279.44287109375,283.0791931152344,295.1510009765625,298.8637390136719,293.1499938964844,293.1499938964844,279.1499938964844,33723.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453348517417908,1.0,0.0,0.0,3.826689958572388,3.826715469360352,9.771018767423811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.9560546875,0.0,1720.912109375,1895.4371337890625,0.0,3820.83935546875,0.9435805678367616,1.0,0.0,3.0,1.0,0.0
