time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194340,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.791658341884613,0.4013337790966034,0.3658157587051391,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9410557746887208,0.6740186214447021,0.6404997706413269,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8620212078094482,0.5254473686218262,0.3700997233390808,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8197183012962341,0.4467499554157257,0.4276248216629028,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6732128858566284,0.2440936118364334,1.124764323234558,284.889892578125,284.95001220703125,301.45001220703125,292.08935546875,298.45947265625,297.2246398925781,284.8914489746094,1.0,0.6844115853309631,0.3876161575317383,0.3876161575317383,1.0,1.0,-3.517371654510498,1.0271023511886597,2.490269422531128,0.2357538789510727,0.8830456733703613,0.8830456733703613,0.0,242.66726684570312,223.0,58922.11328125,0.0,3938.50439453125,1.0,279.1561584472656,282.937744140625,295.1849670410156,298.9954833984375,293.1499938964844,293.1499938964844,279.45001220703125,38931.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475492238998412,1.0,0.0,0.0,3.72163987159729,3.721665143966675,9.241915108759712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.6044921875,0.0,1636.70751953125,1895.4371337890625,0.0,3840.85693359375,0.92333722114563,1.0,0.0,3.0,1.0,0.0
18194400,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.791658341884613,0.4013337790966034,0.3658157587051391,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9410557746887208,0.6740186214447021,0.6404997706413269,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8620212078094482,0.5254473686218262,0.3700997233390808,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8197183012962341,0.4467499554157257,0.4276248216629028,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6732128858566284,0.2440936118364334,1.124764323234558,284.889892578125,284.95001220703125,301.45001220703125,292.08935546875,298.45947265625,297.2246398925781,284.8914489746094,1.0,0.6844115853309631,0.3876161575317383,0.3876161575317383,1.0,1.0,-3.517371654510498,1.0271023511886597,2.490269422531128,0.2357538789510727,0.8830456733703613,0.8830456733703613,0.0,242.66726684570312,223.0,58922.11328125,0.0,3938.50439453125,1.0,279.1561584472656,282.937744140625,295.1849670410156,298.9954833984375,293.1499938964844,293.1499938964844,279.45001220703125,38931.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475492238998412,1.0,0.0,0.0,3.72163987159729,3.721665143966675,9.241915108759712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.6044921875,0.0,1636.70751953125,1895.4371337890625,0.0,3840.85693359375,0.92333722114563,1.0,0.0,3.0,1.0,0.0
18194460,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.800383985042572,0.4018724858760834,0.3656080961227417,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.952889084815979,0.6755000948905945,0.6411310434341431,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8726515769958496,0.5284557938575745,0.3716480433940887,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8283742666244507,0.4479911029338836,0.4281418621540069,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6808964014053345,0.244573175907135,1.1242411136627195,285.0078125,284.95001220703125,301.4385986328125,292.0585327148437,298.4566650390625,297.2295837402344,285.0071105957031,1.0,0.67961585521698,0.3867617845535278,0.3867617845535278,1.0,1.0,-3.519726276397705,1.0253170728683472,2.4944093227386475,0.2333879619836807,0.9833018183708192,0.9833018183708192,0.0,232.5833282470703,211.0,58060.49609375,0.0,3883.908935546875,1.0,279.4427795410156,283.08026123046875,295.08135986328125,298.7841186523437,293.1499938964844,293.1499938964844,279.1499938964844,33774.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477023482322692,1.0,0.0,0.0,3.815952062606812,3.815977334976196,9.716260365166818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.087890625,0.0,1708.346435546875,1895.4371337890625,0.0,3842.2392578125,0.9411957263946532,1.0,0.0,3.0,1.0,0.0
18194520,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.800383985042572,0.4018724858760834,0.3656080961227417,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.952889084815979,0.6755000948905945,0.6411310434341431,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8726515769958496,0.5284557938575745,0.3716480433940887,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8283742666244507,0.4479911029338836,0.4281418621540069,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6808964014053345,0.244573175907135,1.1242411136627195,285.0078125,284.95001220703125,301.4385986328125,292.0585327148437,298.4566650390625,297.2295837402344,285.0071105957031,1.0,0.67961585521698,0.3867617845535278,0.3867617845535278,1.0,1.0,-3.519726276397705,1.0253170728683472,2.4944093227386475,0.2333879619836807,0.9833018183708192,0.9833018183708192,0.0,232.5833282470703,211.0,58060.49609375,0.0,3883.908935546875,1.0,279.4427795410156,283.08026123046875,295.08135986328125,298.7841186523437,293.1499938964844,293.1499938964844,279.1499938964844,33774.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477023482322692,1.0,0.0,0.0,3.815952062606812,3.815977334976196,9.716260365166818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.087890625,0.0,1708.346435546875,1895.4371337890625,0.0,3842.2392578125,0.9411957263946532,1.0,0.0,3.0,1.0,0.0
18194580,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8098865151405334,0.4013847410678863,0.3650663197040558,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9652262330055236,0.6758370399475098,0.6413792967796326,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8845267295837402,0.530485212802887,0.3729544579982757,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8379722833633423,0.4484806954860687,0.4284244179725647,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6895719170570374,0.2446862161159515,1.1234111785888672,284.89111328125,284.95001220703125,301.4327697753906,292.0298767089844,298.4485778808594,297.2250061035156,284.8927001953125,1.0,0.6742845773696899,0.385907381772995,0.385907381772995,1.0,1.0,-3.520296812057495,1.022924542427063,2.4973723888397217,0.2310663312673568,0.879944920539856,0.879944920539856,0.0,222.0034027099609,199.0,58764.9765625,0.0,3821.7587890625,1.0,279.15625,282.9419860839844,295.1175842285156,298.9166564941406,293.1499938964844,293.1499938964844,279.45001220703125,38976.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497580528259276,1.0,0.0,0.0,3.70766282081604,3.7076878547668457,9.172626960207708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.90234375,0.0,1620.896484375,1895.4371337890625,0.0,3860.7822265625,0.920281171798706,1.0,0.0,3.0,1.0,0.0
18194640,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8098865151405334,0.4013847410678863,0.3650663197040558,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9652262330055236,0.6758370399475098,0.6413792967796326,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8845267295837402,0.530485212802887,0.3729544579982757,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8379722833633423,0.4484806954860687,0.4284244179725647,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6895719170570374,0.2446862161159515,1.1234111785888672,284.89111328125,284.95001220703125,301.4327697753906,292.0298767089844,298.4485778808594,297.2250061035156,284.8927001953125,1.0,0.6742845773696899,0.385907381772995,0.385907381772995,1.0,1.0,-3.520296812057495,1.022924542427063,2.4973723888397217,0.2310663312673568,0.879944920539856,0.879944920539856,0.0,222.0034027099609,199.0,58764.9765625,0.0,3821.7587890625,1.0,279.15625,282.9419860839844,295.1175842285156,298.9166564941406,293.1499938964844,293.1499938964844,279.45001220703125,38976.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497580528259276,1.0,0.0,0.0,3.70766282081604,3.7076878547668457,9.172626960207708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.90234375,0.0,1620.896484375,1895.4371337890625,0.0,3860.7822265625,0.920281171798706,1.0,0.0,3.0,1.0,0.0
18194700,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8149503469467163,0.4015738368034363,0.364756315946579,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9716493487358092,0.6764479875564575,0.6414244771003723,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8911578059196472,0.5319575667381287,0.3735979497432709,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8433448672294617,0.4490147829055786,0.4284992516040802,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6943783164024353,0.2448999732732772,1.1227567195892334,285.0123596191406,284.95001220703125,301.4317932128906,292.0163269042969,298.4480285644531,297.22674560546875,285.0141906738281,1.0,0.6714286208152771,0.3854801952838897,0.3854801952838897,1.0,1.0,-3.520047664642334,1.021555781364441,2.4984917640686035,0.2297032922506332,0.961920976638794,0.961920976638794,0.0,216.4354705810547,199.0,57853.640625,0.0,3787.682861328125,1.0,279.4028015136719,283.0870056152344,295.0406188964844,298.69091796875,293.1499938964844,293.1499938964844,279.45001220703125,34594.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496874213218688,1.0,0.0,0.0,3.745727300643921,3.745751857757568,9.361934303342424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.14794921875,0.0,1631.5103759765625,1895.4371337890625,0.0,3860.1455078125,0.9272817373275756,1.0,0.0,3.0,1.0,0.0
18194760,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8210331797599792,0.4019456505775451,0.3648276627063751,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9789631366729736,0.677281379699707,0.6419158577919006,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8991172313690186,0.5336161851882935,0.3745420277118683,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8499035835266113,0.4497140347957611,0.4288749396800995,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7002052068710327,0.245238795876503,1.1229429244995115,285.0085144042969,284.95001220703125,301.4320983886719,292.00323486328125,298.44952392578125,297.2306823730469,285.0074768066406,1.0,0.6686637997627258,0.3850765228271484,0.3850765228271484,1.0,1.0,-3.5225329399108887,1.021164059638977,2.501368999481201,0.2287487089633941,0.9802489280700684,0.9802489280700684,0.0,210.36431884765625,187.0,57925.765625,0.0,3757.386962890625,1.0,279.4436950683594,283.08306884765625,295.017333984375,298.7099609375,293.1499938964844,293.1499938964844,279.1499938964844,33677.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497474431991576,1.0,0.0,0.0,3.8057124614715576,3.8057374954223633,9.664183835411675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.548828125,0.0,1695.2891845703125,1895.4371337890625,0.0,3860.686767578125,0.9385934472084044,1.0,0.0,3.0,1.0,0.0
18194820,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8325393795967102,0.4014646112918854,0.3642674386501312,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9918341040611268,0.6775743365287781,0.642095148563385,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9154212474822998,0.5357629060745239,0.3759061992168426,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8630098104476929,0.4501779675483703,0.4291105270385742,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7114848494529724,0.2454076260328292,1.122239112854004,284.8926086425781,284.95001220703125,301.4362487792969,291.9784545898437,298.444580078125,297.2262268066406,284.8941955566406,1.0,0.662881076335907,0.384269118309021,0.384269118309021,1.0,1.0,-3.523163080215454,1.0189244747161863,2.504238605499268,0.2265682071447372,0.8781396150588989,0.8781396150588989,0.0,198.9752960205078,175.0,58640.234375,0.0,3690.4443359375,1.0,279.1563415527344,282.945556640625,295.05877685546875,298.84796142578125,293.1499938964844,293.1499938964844,279.45001220703125,38941.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516584277153016,1.0,0.0,0.0,3.696462154388428,3.6964871883392334,9.117291028815088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.1357421875,0.0,1607.7650146484375,1895.4371337890625,0.0,3877.89013671875,0.9177703261375428,1.0,0.0,3.0,1.0,0.0
18194880,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8325393795967102,0.4014646112918854,0.3642674386501312,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9918341040611268,0.6775743365287781,0.642095148563385,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9154212474822998,0.5357629060745239,0.3759061992168426,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8630098104476929,0.4501779675483703,0.4291105270385742,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7114848494529724,0.2454076260328292,1.122239112854004,284.8926086425781,284.95001220703125,301.4362487792969,291.9784545898437,298.444580078125,297.2262268066406,284.8941955566406,1.0,0.662881076335907,0.384269118309021,0.384269118309021,1.0,1.0,-3.523163080215454,1.0189244747161863,2.504238605499268,0.2265682071447372,0.8781396150588989,0.8781396150588989,0.0,198.9752960205078,175.0,58640.234375,0.0,3690.4443359375,1.0,279.1563415527344,282.945556640625,295.05877685546875,298.84796142578125,293.1499938964844,293.1499938964844,279.45001220703125,38941.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516584277153016,1.0,0.0,0.0,3.696462154388428,3.6964871883392334,9.117291028815088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.1357421875,0.0,1607.7650146484375,1895.4371337890625,0.0,3877.89013671875,0.9177703261375428,1.0,0.0,3.0,1.0,0.0
18194940,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8450804352760315,0.4019710123538971,0.3640466332435608,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.679214358329773,0.6326039433479309,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9343446493148804,0.5390790700912476,0.3776502311229706,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8773689270019531,0.4513282775878906,0.4295469224452972,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.722590446472168,0.2459784001111984,1.122114896774292,285.0056457519531,284.95001220703125,301.4448547363281,291.9554138183594,298.4486389160156,297.2327880859375,285.004638671875,1.0,0.6566362380981445,0.3834617137908935,0.3834617137908935,1.0,1.0,-3.5197737216949463,1.0153254270553589,2.504448175430298,0.2242616713047027,0.9757866263389589,0.9757866263389589,0.0,188.0283966064453,163.0,57767.22265625,0.0,3610.329833984375,1.0,279.442626953125,283.0826110839844,294.9634704589844,298.6461486816406,293.1499938964844,293.1499938964844,279.1499938964844,33740.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515170454978944,1.0,0.0,0.0,3.794793367385864,3.79481840133667,9.608809250494232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.853515625,0.0,1682.73095703125,1895.4371337890625,0.0,3876.618408203125,0.936303973197937,1.0,0.0,3.0,1.0,0.0
18195000,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8450804352760315,0.4019710123538971,0.3640466332435608,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.679214358329773,0.6326039433479309,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9343446493148804,0.5390790700912476,0.3776502311229706,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8773689270019531,0.4513282775878906,0.4295469224452972,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.722590446472168,0.2459784001111984,1.122114896774292,285.0056457519531,284.95001220703125,301.4448547363281,291.9554138183594,298.4486389160156,297.2327880859375,285.004638671875,1.0,0.6566362380981445,0.3834617137908935,0.3834617137908935,1.0,1.0,-3.5197737216949463,1.0153254270553589,2.504448175430298,0.2242616713047027,0.9757866263389589,0.9757866263389589,0.0,188.0283966064453,163.0,57767.22265625,0.0,3610.329833984375,1.0,279.442626953125,283.0826110839844,294.9634704589844,298.6461486816406,293.1499938964844,293.1499938964844,279.1499938964844,33740.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515170454978944,1.0,0.0,0.0,3.794793367385864,3.79481840133667,9.608809250494232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.853515625,0.0,1682.73095703125,1895.4371337890625,0.0,3876.618408203125,0.936303973197937,1.0,0.0,3.0,1.0,0.0
18195060,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8538548946380615,0.4012523293495178,0.3634538650512695,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.6833085417747498,0.6116170287132263,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.947881042957306,0.5412523746490479,0.379178375005722,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8876537084579468,0.4515284299850464,0.4297340512275696,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7300952672958374,0.2460057586431503,1.1217288970947266,284.8817443847656,284.95001220703125,301.4575500488281,291.9339599609375,298.4508361816406,297.2369689941406,284.8826904296875,1.0,0.6483038067817688,0.3826985359191894,0.3826985359191894,1.0,1.0,-3.489629030227661,1.0029796361923218,2.48664927482605,0.2186673879623413,0.8609528541564941,0.8609528541564941,0.0,179.6576385498047,151.0,57941.078125,0.0,3493.156982421875,1.0,279.1567687988281,282.9466247558594,294.9989013671875,298.7534484863281,293.1499938964844,293.1499938964844,279.45001220703125,39719.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531481266021729,1.0,0.0,0.0,3.652411460876465,3.6524362564086914,8.901284900275641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.697265625,0.0,1563.705078125,1895.4371337890625,0.0,3891.278076171875,0.9086837768554688,1.0,0.0,3.0,1.0,0.0
18195120,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8538548946380615,0.4012523293495178,0.3634538650512695,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.6833085417747498,0.6116170287132263,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.947881042957306,0.5412523746490479,0.379178375005722,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8876537084579468,0.4515284299850464,0.4297340512275696,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7300952672958374,0.2460057586431503,1.1217288970947266,284.8817443847656,284.95001220703125,301.4575500488281,291.9339599609375,298.4508361816406,297.2369689941406,284.8826904296875,1.0,0.6483038067817688,0.3826985359191894,0.3826985359191894,1.0,1.0,-3.489629030227661,1.0029796361923218,2.48664927482605,0.2186673879623413,0.8609528541564941,0.8609528541564941,0.0,179.6576385498047,151.0,57941.078125,0.0,3493.156982421875,1.0,279.1567687988281,282.9466247558594,294.9989013671875,298.7534484863281,293.1499938964844,293.1499938964844,279.45001220703125,39719.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531481266021729,1.0,0.0,0.0,3.652411460876465,3.6524362564086914,8.901284900275641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.697265625,0.0,1563.705078125,1895.4371337890625,0.0,3891.278076171875,0.9086837768554688,1.0,0.0,3.0,1.0,0.0
18195180,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8661996126174927,0.4015587270259857,0.3631541132926941,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.6909998059272766,0.5850516557693481,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9646300673484802,0.5445262789726257,0.3809903264045715,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.901516854763031,0.4524413645267486,0.4300476312637329,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7401466965675354,0.2464521080255508,1.1214795112609863,284.98046875,284.95001220703125,301.4739685058594,291.9139709472656,298.4703369140625,297.2638854980469,284.97930908203125,1.0,0.6390807628631592,0.3819353878498077,0.3819353878498077,1.0,1.0,-3.459573745727539,0.990677773952484,2.46889591217041,0.2131483405828476,0.9362844228744508,0.9362844228744508,0.0,169.7875213623047,169.0,56599.84375,0.0,3363.364501953125,1.0,279.4422302246094,283.0780944824219,294.89306640625,298.51300048828125,293.1499938964844,293.1499938964844,279.1499938964844,34617.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524325728416444,1.0,0.0,0.0,3.721604585647583,3.7216289043426514,9.241739462595432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5234375,0.0,1603.756591796875,1895.4371337890625,0.0,3884.849853515625,0.9203896522521972,1.0,0.0,3.0,1.0,0.0
18195240,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8661996126174927,0.4015587270259857,0.3631541132926941,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.6909998059272766,0.5850516557693481,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9646300673484802,0.5445262789726257,0.3809903264045715,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.901516854763031,0.4524413645267486,0.4300476312637329,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7401466965675354,0.2464521080255508,1.1214795112609863,284.98046875,284.95001220703125,301.4739685058594,291.9139709472656,298.4703369140625,297.2638854980469,284.97930908203125,1.0,0.6390807628631592,0.3819353878498077,0.3819353878498077,1.0,1.0,-3.459573745727539,0.990677773952484,2.46889591217041,0.2131483405828476,0.9362844228744508,0.9362844228744508,0.0,169.7875213623047,169.0,56599.84375,0.0,3363.364501953125,1.0,279.4422302246094,283.0780944824219,294.89306640625,298.51300048828125,293.1499938964844,293.1499938964844,279.1499938964844,34617.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524325728416444,1.0,0.0,0.0,3.721604585647583,3.7216289043426514,9.241739462595432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5234375,0.0,1603.756591796875,1895.4371337890625,0.0,3884.849853515625,0.9203896522521972,1.0,0.0,3.0,1.0,0.0
18195300,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8684540390968323,0.4013312757015228,0.363128513097763,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9990000128746032,0.6948938369750977,0.5804775953292847,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9680213928222656,0.5457862615585327,0.381999522447586,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9041887521743774,0.4526430964469909,0.4303586781024933,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7421228885650635,0.2465967386960983,1.122237205505371,284.8620300292969,284.95001220703125,301.4834899902344,291.9044494628906,298.4807434082031,297.2769470214844,284.8617553710937,1.0,0.638451874256134,0.3815537989139557,0.3815537989139557,1.0,1.0,-3.456501007080078,0.9885361790657043,2.4679646492004395,0.2112592905759811,0.8470412492752075,0.8470412492752075,0.0,168.19644165039062,169.0,57245.3671875,0.0,3346.82275390625,1.0,279.19696044921875,282.94146728515625,294.93511962890625,298.6833801269531,293.1499938964844,293.1499938964844,279.1499938964844,39289.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529906511306764,1.0,0.0,0.0,3.6561977863311768,3.6562225818634033,8.919749916458386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.302734375,0.0,1564.7313232421875,1895.4371337890625,0.0,3889.864013671875,0.9067039489746094,1.0,0.0,3.0,1.0,0.0
18195360,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8673216104507446,0.4010376334190368,0.3628524541854858,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6978533864021301,0.5823033452033997,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9677045941352844,0.5470051765441895,0.3828217685222626,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9032903909683228,0.4527624249458313,0.4304804801940918,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7415011525154114,0.2466969043016433,1.1227596998214722,284.89923095703125,284.95001220703125,301.4937744140625,291.895263671875,298.4891967773437,297.28497314453125,284.9012145996094,1.0,0.6395264863967896,0.3814647495746612,0.3814647495746612,1.0,1.0,-3.4601147174835205,0.9894230365753174,2.470691680908203,0.2112053036689758,0.8484604358673096,0.8484604358673096,0.0,168.92031860351562,187.0,57018.51953125,0.0,3359.57080078125,1.0,279.1576843261719,282.98101806640625,294.9242553710937,298.61138916015625,293.1499938964844,293.1499938964844,279.45001220703125,39613.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533039927482604,1.0,0.0,0.0,3.5620694160461426,3.5620930194854736,8.466385565952805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.66552734375,0.0,1463.9102783203125,1895.4371337890625,0.0,3892.677734375,0.8888629078865051,1.0,0.0,3.0,1.0,0.0
18195420,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8611052632331848,0.4015593528747558,0.3632331788539886,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.7020357847213745,0.5956724286079407,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9623677134513856,0.5506255030632019,0.3852464258670807,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8969764709472656,0.4538649916648865,0.4314684867858886,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7369545102119446,0.2473998963832855,1.126081109046936,285.0180053710937,284.95001220703125,301.5166015625,291.8777770996094,298.5060729980469,297.2985534667969,285.01788330078125,1.0,0.6459332704544067,0.3812866508960724,0.3812866508960724,1.0,1.0,-3.484726428985596,0.9970826506614684,2.487643957138061,0.2131140828132629,0.9547106623649596,0.9547106623649596,0.0,174.23886108398438,205.0,56645.9453125,0.0,3449.28466796875,1.0,279.4417724609375,283.114013671875,294.8402709960937,298.43804931640625,293.1499938964844,293.1499938964844,279.1499938964844,33150.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522239565849304,1.0,0.0,0.0,3.687449455261232,3.6874732971191406,9.072885518435214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.93359375,0.0,1553.6959228515625,1895.4371337890625,0.0,3882.975341796875,0.9118587374687196,1.0,0.0,3.0,1.0,0.0
18195480,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8611052632331848,0.4015593528747558,0.3632331788539886,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.7020357847213745,0.5956724286079407,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9623677134513856,0.5506255030632019,0.3852464258670807,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8969764709472656,0.4538649916648865,0.4314684867858886,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7369545102119446,0.2473998963832855,1.126081109046936,285.0180053710937,284.95001220703125,301.5166015625,291.8777770996094,298.5060729980469,297.2985534667969,285.01788330078125,1.0,0.6459332704544067,0.3812866508960724,0.3812866508960724,1.0,1.0,-3.484726428985596,0.9970826506614684,2.487643957138061,0.2131140828132629,0.9547106623649596,0.9547106623649596,0.0,174.23886108398438,205.0,56645.9453125,0.0,3449.28466796875,1.0,279.4417724609375,283.114013671875,294.8402709960937,298.43804931640625,293.1499938964844,293.1499938964844,279.1499938964844,33150.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522239565849304,1.0,0.0,0.0,3.687449455261232,3.6874732971191406,9.072885518435214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.93359375,0.0,1553.6959228515625,1895.4371337890625,0.0,3882.975341796875,0.9118587374687196,1.0,0.0,3.0,1.0,0.0
18195540,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8496372699737549,0.4009799361228943,0.3632968366146087,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.7015615105628967,0.6207848191261292,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.950230062007904,0.5531607270240784,0.3874442279338836,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8849444389343262,0.4541531205177307,0.4322961866855621,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7282599210739136,0.247604951262474,1.1292829513549805,284.92047119140625,284.95001220703125,301.54205322265625,291.861328125,298.5026550292969,297.28173828125,284.9218444824219,1.0,0.656286895275116,0.3811085522174835,0.3811085522174835,1.0,1.0,-3.522491216659546,1.0090748071670532,2.5134165287017822,0.2166221439838409,0.8782653212547302,0.8782653212547302,0.0,184.14308166503903,208.0,57957.62890625,0.0,3599.696044921875,1.0,279.1578674316406,282.9825744628906,294.90704345703125,298.6330871582031,293.1499938964844,293.1499938964844,279.45001220703125,37503.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534295797348022,1.0,0.0,0.0,3.6209795475006095,3.621003389358521,8.748738196118211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.23583984375,0.0,1512.282470703125,1895.4371337890625,0.0,3893.805419921875,0.9001945853233337,1.0,0.0,3.0,1.0,0.0
18195600,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8496372699737549,0.4009799361228943,0.3632968366146087,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.7015615105628967,0.6207848191261292,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.950230062007904,0.5531607270240784,0.3874442279338836,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8849444389343262,0.4541531205177307,0.4322961866855621,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7282599210739136,0.247604951262474,1.1292829513549805,284.92047119140625,284.95001220703125,301.54205322265625,291.861328125,298.5026550292969,297.28173828125,284.9218444824219,1.0,0.656286895275116,0.3811085522174835,0.3811085522174835,1.0,1.0,-3.522491216659546,1.0090748071670532,2.5134165287017822,0.2166221439838409,0.8782653212547302,0.8782653212547302,0.0,184.14308166503903,208.0,57957.62890625,0.0,3599.696044921875,1.0,279.1578674316406,282.9825744628906,294.90704345703125,298.6330871582031,293.1499938964844,293.1499938964844,279.45001220703125,37503.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534295797348022,1.0,0.0,0.0,3.6209795475006095,3.621003389358521,8.748738196118211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.23583984375,0.0,1512.282470703125,1895.4371337890625,0.0,3893.805419921875,0.9001945853233337,1.0,0.0,3.0,1.0,0.0
18195660,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8417119383811951,0.4012413620948791,0.3635400831699371,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.6995404958724976,0.6397262215614319,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9417541027069092,0.5566174387931824,0.3898321390151977,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8765380382537842,0.4550209641456604,0.4331709742546081,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7220200896263123,0.248017743229866,1.131884217262268,285.0325012207031,284.95001220703125,301.56982421875,291.84576416015625,298.4963684082031,297.2656555175781,285.03179931640625,1.0,0.6639838218688965,0.3798731565475464,0.3798731565475464,1.0,1.0,-3.5526387691497803,1.015367031097412,2.537271738052368,0.2164397686719894,0.9920508861541748,0.9920508861541748,0.0,191.94415283203125,211.0,57693.9765625,0.0,3721.30419921875,1.0,279.4422912597656,283.1075134277344,294.8432922363281,298.50201416015625,293.1499938964844,293.1499938964844,279.1499938964844,32531.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530895352363586,1.0,0.0,0.0,3.763695240020752,3.76371955871582,9.451966320739302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.169921875,0.0,1636.6201171875,1895.4371337890625,0.0,3890.751953125,0.9286003112792968,1.0,0.0,3.0,1.0,0.0
18195720,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8417119383811951,0.4012413620948791,0.3635400831699371,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.6995404958724976,0.6397262215614319,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9417541027069092,0.5566174387931824,0.3898321390151977,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8765380382537842,0.4550209641456604,0.4331709742546081,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7220200896263123,0.248017743229866,1.131884217262268,285.0325012207031,284.95001220703125,301.56982421875,291.84576416015625,298.4963684082031,297.2656555175781,285.03179931640625,1.0,0.6639838218688965,0.3798731565475464,0.3798731565475464,1.0,1.0,-3.5526387691497803,1.015367031097412,2.537271738052368,0.2164397686719894,0.9920508861541748,0.9920508861541748,0.0,191.94415283203125,211.0,57693.9765625,0.0,3721.30419921875,1.0,279.4422912597656,283.1075134277344,294.8432922363281,298.50201416015625,293.1499938964844,293.1499938964844,279.1499938964844,32531.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530895352363586,1.0,0.0,0.0,3.763695240020752,3.76371955871582,9.451966320739302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.169921875,0.0,1636.6201171875,1895.4371337890625,0.0,3890.751953125,0.9286003112792968,1.0,0.0,3.0,1.0,0.0
18195780,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8352216482162476,0.4003482460975647,0.3632508814334869,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6959208250045776,0.6551404595375061,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9349754452705384,0.5588902235031128,0.3917999863624573,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8698306083679199,0.4550049602985382,0.4336352944374084,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7168418169021606,0.247899979352951,1.1331579685211182,284.9056091308594,284.95001220703125,301.5994873046875,291.8310241699219,298.4838562011719,297.2411193847656,284.90704345703125,1.0,0.6701326966285706,0.3786377906799316,0.3786377906799316,1.0,1.0,-3.575293779373169,1.0190237760543823,2.556269884109497,0.2152401208877563,0.896098256111145,0.896098256111145,0.0,198.3627777099609,214.0,58938.01953125,0.0,3817.3740234375,1.0,279.1563415527344,282.9492492675781,294.91455078125,298.7056884765625,293.1499938964844,293.1499938964844,279.45001220703125,37545.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550622701644896,1.0,0.0,0.0,3.71240758895874,3.712432622909546,9.196119776788692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.14599609375,0.0,1615.4765625,1895.4371337890625,0.0,3908.450439453125,0.920270562171936,1.0,0.0,3.0,1.0,0.0
18195840,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8352216482162476,0.4003482460975647,0.3632508814334869,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6959208250045776,0.6551404595375061,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9349754452705384,0.5588902235031128,0.3917999863624573,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8698306083679199,0.4550049602985382,0.4336352944374084,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7168418169021606,0.247899979352951,1.1331579685211182,284.9056091308594,284.95001220703125,301.5994873046875,291.8310241699219,298.4838562011719,297.2411193847656,284.90704345703125,1.0,0.6701326966285706,0.3786377906799316,0.3786377906799316,1.0,1.0,-3.575293779373169,1.0190237760543823,2.556269884109497,0.2152401208877563,0.896098256111145,0.896098256111145,0.0,198.3627777099609,214.0,58938.01953125,0.0,3817.3740234375,1.0,279.1563415527344,282.9492492675781,294.91455078125,298.7056884765625,293.1499938964844,293.1499938964844,279.45001220703125,37545.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550622701644896,1.0,0.0,0.0,3.71240758895874,3.712432622909546,9.196119776788692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.14599609375,0.0,1615.4765625,1895.4371337890625,0.0,3908.450439453125,0.920270562171936,1.0,0.0,3.0,1.0,0.0
18195900,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.831551730632782,0.4002896845340729,0.3630608022212982,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.997985303401947,0.6944100260734558,0.6584912538528442,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9309355020523072,0.5604541301727295,0.3927613198757171,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.86598140001297,0.4552415311336517,0.4337858259677887,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7137364745140076,0.2479514628648758,1.1334744691848757,285.025390625,284.95001220703125,301.61492919921875,291.8238830566406,298.4820556640625,297.2352905273437,285.0272216796875,1.0,0.6725215911865234,0.3780201077461242,0.3780201077461242,1.0,1.0,-3.5808234214782715,1.0189212560653689,2.5619020462036133,0.2141620218753814,0.9815987944602966,0.9815987944602966,0.0,201.80538940429688,214.0,58161.51171875,0.0,3852.467529296875,1.0,279.40313720703125,283.0901184082031,294.85211181640625,298.5077209472656,293.1499938964844,293.1499938964844,279.45001220703125,33783.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550738334655762,1.0,0.0,0.0,3.762825965881348,3.762850761413574,9.44760131460498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.8408203125,0.0,1645.2562255859375,1895.4371337890625,0.0,3908.55419921875,0.930401086807251,1.0,0.0,3.0,1.0,0.0
18195960,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8283206224441528,0.4003960490226745,0.3632497191429138,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9944562911987304,0.693634033203125,0.6575930118560791,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9273839592933656,0.5621890425682068,0.3940345346927643,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8625368475914001,0.455633670091629,0.4342432022094726,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7108681201934814,0.2481128275394439,1.1346354484558103,285.0198669433594,284.95001220703125,301.6307067871094,291.8169250488281,298.4837646484375,297.23419189453125,285.0186462402344,1.0,0.6744760870933533,0.3774570524692535,0.3774570524692535,1.0,1.0,-3.5834662914276123,1.0180375576019287,2.565428733825684,0.2126758843660354,1.0,1.0,0.0,205.0485382080078,217.0,58299.71484375,0.0,3879.0478515625,1.0,279.4437866210937,283.0832214355469,294.84002685546875,298.5456237792969,293.1499938964844,293.1499938964844,279.1499938964844,33110.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955251395702362,1.0,0.0,0.0,3.8306632041931152,3.8306884765625,9.791318689167383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.30078125,0.0,1720.92041015625,1895.4371337890625,0.0,3910.145263671875,0.943831741809845,1.0,0.0,3.0,1.0,0.0
18196020,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8221518993377686,0.3993645310401916,0.3628415763378143,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9879404902458192,0.6918588876724243,0.6561934351921082,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.920885443687439,0.5643665790557861,0.3959434628486633,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8562617301940918,0.4554502069950104,0.4345549643039703,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7053936719894409,0.2478951811790466,1.1354562044143677,284.89068603515625,284.95001220703125,301.66314697265625,291.8033447265625,298.4814758300781,297.22412109375,284.89178466796875,1.0,0.6774960160255432,0.3763309419155121,0.3763309419155121,1.0,1.0,-3.5849595069885254,1.015030860900879,2.5699286460876465,0.2095145434141159,0.8942290544509888,0.8942290544509888,0.0,210.80812072753903,220.0,59189.67578125,0.0,3918.150634765625,1.0,279.1570739746094,282.9293212890625,294.8978271484375,298.7137451171875,293.1499938964844,293.1499938964844,279.45001220703125,38289.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574623107910156,1.0,0.0,0.0,3.7486536502838135,3.748679161071777,9.376568641528138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.5556640625,0.0,1663.3148193359375,1895.4371337890625,0.0,3929.9326171875,0.928988754749298,1.0,0.0,3.0,1.0,0.0
18196080,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8221518993377686,0.3993645310401916,0.3628415763378143,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9879404902458192,0.6918588876724243,0.6561934351921082,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.920885443687439,0.5643665790557861,0.3959434628486633,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8562617301940918,0.4554502069950104,0.4345549643039703,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7053936719894409,0.2478951811790466,1.1354562044143677,284.89068603515625,284.95001220703125,301.66314697265625,291.8033447265625,298.4814758300781,297.22412109375,284.89178466796875,1.0,0.6774960160255432,0.3763309419155121,0.3763309419155121,1.0,1.0,-3.5849595069885254,1.015030860900879,2.5699286460876465,0.2095145434141159,0.8942290544509888,0.8942290544509888,0.0,210.80812072753903,220.0,59189.67578125,0.0,3918.150634765625,1.0,279.1570739746094,282.9293212890625,294.8978271484375,298.7137451171875,293.1499938964844,293.1499938964844,279.45001220703125,38289.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574623107910156,1.0,0.0,0.0,3.7486536502838135,3.748679161071777,9.376568641528138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.5556640625,0.0,1663.3148193359375,1895.4371337890625,0.0,3929.9326171875,0.928988754749298,1.0,0.0,3.0,1.0,0.0
18196140,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8183203339576721,0.399409145116806,0.3627190589904785,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9838256239891052,0.6919724345207214,0.6559585332870483,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9176607728004456,0.5677108764648438,0.3981177806854248,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8524994254112244,0.4560470581054687,0.4350042939186096,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7019712924957275,0.2481052130460739,1.1363472938537598,285.0101623535156,284.95001220703125,301.6964416503906,291.7901916503906,298.4887084960937,297.22686767578125,285.009521484375,1.0,0.6799638271331787,0.3752048313617706,0.3752048313617706,1.0,1.0,-3.5887460708618164,1.0127781629562378,2.575968027114868,0.2063302099704742,0.995937705039978,0.995937705039978,0.0,214.72897338867188,223.0,58354.7734375,0.0,3951.9560546875,1.0,279.4429931640625,283.0726318359375,294.8128967285156,298.52508544921875,293.1499938964844,293.1499938964844,279.1499938964844,33669.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576220512390136,1.0,0.0,0.0,3.8435912132263184,3.843616724014282,9.857520808509437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.2763671875,0.0,1741.041259765625,1895.4371337890625,0.0,3931.360595703125,0.9473599195480348,1.0,0.0,3.0,1.0,0.0
