time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196200,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8183203339576721,0.399409145116806,0.3627190589904785,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9838256239891052,0.6919724345207214,0.6559585332870483,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9176607728004456,0.5677108764648438,0.3981177806854248,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8524994254112244,0.4560470581054687,0.4350042939186096,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7019712924957275,0.2481052130460739,1.1363472938537598,285.0101623535156,284.95001220703125,301.6964416503906,291.7901916503906,298.4887084960937,297.22686767578125,285.009521484375,1.0,0.6799638271331787,0.3752048313617706,0.3752048313617706,1.0,1.0,-3.5887460708618164,1.0127781629562378,2.575968027114868,0.2063302099704742,0.995937705039978,0.995937705039978,0.0,214.72897338867188,223.0,58354.7734375,0.0,3951.9560546875,1.0,279.4429931640625,283.0726318359375,294.8128967285156,298.52508544921875,293.1499938964844,293.1499938964844,279.1499938964844,33669.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576220512390136,1.0,0.0,0.0,3.8435912132263184,3.843616724014282,9.857520808509437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.2763671875,0.0,1741.041259765625,1895.4371337890625,0.0,3931.360595703125,0.9473599195480348,1.0,0.0,3.0,1.0,0.0
18196260,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.814379870891571,0.3984502851963043,0.3622913360595703,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.97968727350235,0.6911913156509399,0.6556960940361023,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9144335985183716,0.5699858069419861,0.4000321924686432,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8488170504570007,0.4559054374694824,0.43526691198349,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6986236572265625,0.2479257434606552,1.1369469165802002,284.8891906738281,284.95001220703125,301.73016357421875,291.77734375,298.490966796875,297.22076416015625,284.8907470703125,1.0,0.6821766495704651,0.374460369348526,0.374460369348526,1.0,1.0,-3.5912671089172363,1.011238694190979,2.580028295516968,0.204408973455429,0.8902515769004822,0.8902515769004822,0.0,218.5712738037109,226.0,59173.4609375,0.0,3982.037841796875,1.0,279.1559753417969,282.9274597167969,294.86578369140625,298.6815795898437,293.1499938964844,293.1499938964844,279.45001220703125,38736.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596900343894958,1.0,0.0,0.0,3.747580766677856,3.74760627746582,9.371202054353488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.05712890625,0.0,1665.48828125,1895.4371337890625,0.0,3949.822509765625,0.9289566874504088,1.0,0.0,3.0,1.0,0.0
18196320,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.814379870891571,0.3984502851963043,0.3622913360595703,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.97968727350235,0.6911913156509399,0.6556960940361023,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9144335985183716,0.5699858069419861,0.4000321924686432,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8488170504570007,0.4559054374694824,0.43526691198349,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6986236572265625,0.2479257434606552,1.1369469165802002,284.8891906738281,284.95001220703125,301.73016357421875,291.77734375,298.490966796875,297.22076416015625,284.8907470703125,1.0,0.6821766495704651,0.374460369348526,0.374460369348526,1.0,1.0,-3.5912671089172363,1.011238694190979,2.580028295516968,0.204408973455429,0.8902515769004822,0.8902515769004822,0.0,218.5712738037109,226.0,59173.4609375,0.0,3982.037841796875,1.0,279.1559753417969,282.9274597167969,294.86578369140625,298.6815795898437,293.1499938964844,293.1499938964844,279.45001220703125,38736.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596900343894958,1.0,0.0,0.0,3.747580766677856,3.74760627746582,9.371202054353488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.05712890625,0.0,1665.48828125,1895.4371337890625,0.0,3949.822509765625,0.9289566874504088,1.0,0.0,3.0,1.0,0.0
18196380,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8115896582603455,0.3985501825809479,0.362186461687088,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.97669780254364,0.6916503310203552,0.6558582186698914,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9127628803253174,0.5734143257141113,0.4022386968135834,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8462909460067749,0.456542432308197,0.4357177019119262,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6962543725967407,0.248172640800476,1.1378294229507446,285.0115661621094,284.95001220703125,301.7640380859375,291.7646484375,298.5009460449219,297.2250671386719,285.010986328125,1.0,0.6842591762542725,0.3737159073352813,0.3737159073352813,1.0,1.0,-3.595583200454712,1.0103294849395752,2.5852537155151367,0.202447697520256,0.9944123029708862,0.9944123029708862,0.0,221.5748443603516,229.0,58342.015625,0.0,4011.700439453125,1.0,279.4429626464844,283.07330322265625,294.7796630859375,298.4904479980469,293.1499938964844,293.1499938964844,279.1499938964844,33723.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596869349479676,1.0,0.0,0.0,3.8419384956359854,3.84196400642395,9.84904431788891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.1884765625,0.0,1739.445068359375,1895.4371337890625,0.0,3949.794921875,0.9470457434654236,1.0,0.0,3.0,1.0,0.0
18196440,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8115896582603455,0.3985501825809479,0.362186461687088,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.97669780254364,0.6916503310203552,0.6558582186698914,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9127628803253174,0.5734143257141113,0.4022386968135834,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8462909460067749,0.456542432308197,0.4357177019119262,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6962543725967407,0.248172640800476,1.1378294229507446,285.0115661621094,284.95001220703125,301.7640380859375,291.7646484375,298.5009460449219,297.2250671386719,285.010986328125,1.0,0.6842591762542725,0.3737159073352813,0.3737159073352813,1.0,1.0,-3.595583200454712,1.0103294849395752,2.5852537155151367,0.202447697520256,0.9944123029708862,0.9944123029708862,0.0,221.5748443603516,229.0,58342.015625,0.0,4011.700439453125,1.0,279.4429626464844,283.07330322265625,294.7796630859375,298.4904479980469,293.1499938964844,293.1499938964844,279.1499938964844,33723.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596869349479676,1.0,0.0,0.0,3.8419384956359854,3.84196400642395,9.84904431788891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.1884765625,0.0,1739.445068359375,1895.4371337890625,0.0,3949.794921875,0.9470457434654236,1.0,0.0,3.0,1.0,0.0
18196500,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8102869391441345,0.3981898128986358,0.3621795177459717,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9753003120422364,0.691440761089325,0.6560286283493042,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9120501279830932,0.5746756196022034,0.4033716022968292,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8451563119888306,0.4565813839435577,0.4360171556472778,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6952081322669983,0.2481622993946075,1.138585329055786,284.8798828125,284.95001220703125,301.7809143066406,291.7583312988281,298.5032043457031,297.2235412597656,284.8769226074219,1.0,0.6853540539741516,0.3733437061309814,0.3733437061309814,1.0,1.0,-3.598419666290283,1.0100854635238647,2.588334321975708,0.2016755044460296,0.905683696269989,0.905683696269989,0.0,223.0630645751953,229.0,59373.94921875,0.0,4028.2275390625,1.0,279.1933288574219,282.91339111328125,294.8334045410156,298.6986083984375,293.1499938964844,293.1499938964844,279.1499938964844,37015.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607303142547609,1.0,0.0,0.0,3.822958469390869,3.822984218597412,9.751971674631932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.3681640625,0.0,1742.2008056640625,1895.4371337890625,0.0,3959.09326171875,0.943007230758667,1.0,0.0,3.0,1.0,0.0
18196560,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8081349730491638,0.3976185023784637,0.3617721796035766,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9730364084243774,0.6909556984901428,0.65570467710495,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9103790521621704,0.5757249593734741,0.4041727781295776,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8432824611663818,0.4564161002635956,0.4359830915927887,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6934731006622314,0.2480117082595825,1.1384522914886477,284.890869140625,284.95001220703125,301.79766845703125,291.75201416015625,298.50360107421875,297.2197265625,284.8925170898437,1.0,0.6862809658050537,0.3729446828365326,0.3729446828365326,1.0,1.0,-3.598306655883789,1.008805274963379,2.58950138092041,0.2004943341016769,0.8901190161705017,0.8901190161705017,0.0,224.98681640625,232.0,59159.91015625,0.0,4039.762451171875,1.0,279.15606689453125,282.928466796875,294.8332824707031,298.6477355957031,293.1499938964844,293.1499938964844,279.45001220703125,38738.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616076946258544,1.0,0.0,0.0,3.745733976364136,3.7457594871521,9.36196840939374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.71240234375,0.0,1663.3331298828125,1895.4371337890625,0.0,3966.904052734375,0.9285975694656372,1.0,0.0,3.0,1.0,0.0
18196620,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8055355548858643,0.3977193236351013,0.3616655766963959,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9702270030975342,0.6913928389549255,0.6558577418327332,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9091097712516784,0.5791687369346619,0.4063864052295685,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8410890698432922,0.4570475816726684,0.4364251792430877,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6913810968399048,0.2482589483261108,1.1393184661865234,285.012451171875,284.95001220703125,301.8306579589844,291.7393798828125,298.51318359375,297.2242736816406,285.0118408203125,1.0,0.6882592439651489,0.3721466660499573,0.3721466660499573,1.0,1.0,-3.602588653564453,1.007704734802246,2.594883918762207,0.1983450800180435,0.9945909976959229,0.9945909976959229,0.0,227.80178833007807,235.0,58331.7890625,0.0,4068.29833984375,1.0,279.4429626464844,283.07330322265625,294.7481994628906,298.457763671875,293.1499938964844,293.1499938964844,279.1499938964844,33704.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961482048034668,1.0,0.0,0.0,3.841300010681152,3.841325521469116,9.845771273830906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.181640625,0.0,1738.523681640625,1895.4371337890625,0.0,3965.7861328125,0.946891725063324,1.0,0.0,3.0,1.0,0.0
18196680,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8055355548858643,0.3977193236351013,0.3616655766963959,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9702270030975342,0.6913928389549255,0.6558577418327332,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9091097712516784,0.5791687369346619,0.4063864052295685,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8410890698432922,0.4570475816726684,0.4364251792430877,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6913810968399048,0.2482589483261108,1.1393184661865234,285.012451171875,284.95001220703125,301.8306579589844,291.7393798828125,298.51318359375,297.2242736816406,285.0118408203125,1.0,0.6882592439651489,0.3721466660499573,0.3721466660499573,1.0,1.0,-3.602588653564453,1.007704734802246,2.594883918762207,0.1983450800180435,0.9945909976959229,0.9945909976959229,0.0,227.80178833007807,235.0,58331.7890625,0.0,4068.29833984375,1.0,279.4429626464844,283.07330322265625,294.7481994628906,298.457763671875,293.1499938964844,293.1499938964844,279.1499938964844,33704.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961482048034668,1.0,0.0,0.0,3.841300010681152,3.841325521469116,9.845771273830906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.181640625,0.0,1738.523681640625,1895.4371337890625,0.0,3965.7861328125,0.946891725063324,1.0,0.0,3.0,1.0,0.0
18196740,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8021673560142517,0.396781325340271,0.3612428903579712,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9665942192077636,0.6906369924545288,0.655649721622467,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9070122838020324,0.581467866897583,0.4083135426044464,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8383111357688904,0.4569045603275299,0.4366736710071563,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6887804269790649,0.2480868101119995,1.139889359474182,284.8911437988281,284.95001220703125,301.8627014160156,291.7265625,298.5152282714844,297.218994140625,284.89263916015625,1.0,0.6902127265930176,0.3713486790657043,0.3713486790657043,1.0,1.0,-3.605145215988159,1.006026029586792,2.599119186401367,0.1962690949440002,0.8902444839477539,0.8902444839477539,0.0,231.1353302001953,238.0,59152.37890625,0.0,4095.53369140625,1.0,279.156005859375,282.9277038574219,294.8024597167969,298.6157531738281,293.1499938964844,293.1499938964844,279.45001220703125,38711.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632971882820128,1.0,0.0,0.0,3.746110200881958,3.746135711669922,9.363849358123844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.31005859375,0.0,1663.5701904296875,1895.4371337890625,0.0,3981.922119140625,0.9286177158355712,1.0,0.0,3.0,1.0,0.0
18196800,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8021673560142517,0.396781325340271,0.3612428903579712,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9665942192077636,0.6906369924545288,0.655649721622467,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9070122838020324,0.581467866897583,0.4083135426044464,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8383111357688904,0.4569045603275299,0.4366736710071563,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6887804269790649,0.2480868101119995,1.139889359474182,284.8911437988281,284.95001220703125,301.8627014160156,291.7265625,298.5152282714844,297.218994140625,284.89263916015625,1.0,0.6902127265930176,0.3713486790657043,0.3713486790657043,1.0,1.0,-3.605145215988159,1.006026029586792,2.599119186401367,0.1962690949440002,0.8902444839477539,0.8902444839477539,0.0,231.1353302001953,238.0,59152.37890625,0.0,4095.53369140625,1.0,279.156005859375,282.9277038574219,294.8024597167969,298.6157531738281,293.1499938964844,293.1499938964844,279.45001220703125,38711.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632971882820128,1.0,0.0,0.0,3.746110200881958,3.746135711669922,9.363849358123844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.31005859375,0.0,1663.5701904296875,1895.4371337890625,0.0,3981.922119140625,0.9286177158355712,1.0,0.0,3.0,1.0,0.0
18196860,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7996718287467957,0.3968755304813385,0.3611301779747009,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9637808203697203,0.6910037398338318,0.6557380557060242,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9059116840362548,0.5849063396453857,0.4105220437049866,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8362628817558289,0.4575199484825134,0.437099426984787,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6867996454238892,0.2483192533254623,1.140685796737671,285.0124206542969,284.95001220703125,301.8934020996094,291.7135009765625,298.5242614746094,297.2235107421875,285.01177978515625,1.0,0.692138671875,0.3705996870994568,0.3705996870994568,1.0,1.0,-3.609232187271118,1.0049982070922852,2.604233980178833,0.1942280083894729,0.9945098161697388,0.9945098161697388,0.0,233.9114227294922,241.0,58317.390625,0.0,4123.43017578125,1.0,279.4429626464844,283.072509765625,294.7177734375,298.4259948730469,293.1499938964844,293.1499938964844,279.1499938964844,33705.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630802869796752,1.0,0.0,0.0,3.84117603302002,3.841201543807984,9.845135764408042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.9970703125,0.0,1738.379150390625,1895.4371337890625,0.0,3979.99609375,0.9468631148338318,1.0,0.0,3.0,1.0,0.0
18196920,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7996718287467957,0.3968755304813385,0.3611301779747009,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9637808203697203,0.6910037398338318,0.6557380557060242,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9059116840362548,0.5849063396453857,0.4105220437049866,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8362628817558289,0.4575199484825134,0.437099426984787,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6867996454238892,0.2483192533254623,1.140685796737671,285.0124206542969,284.95001220703125,301.8934020996094,291.7135009765625,298.5242614746094,297.2235107421875,285.01177978515625,1.0,0.692138671875,0.3705996870994568,0.3705996870994568,1.0,1.0,-3.609232187271118,1.0049982070922852,2.604233980178833,0.1942280083894729,0.9945098161697388,0.9945098161697388,0.0,233.9114227294922,241.0,58317.390625,0.0,4123.43017578125,1.0,279.4429626464844,283.072509765625,294.7177734375,298.4259948730469,293.1499938964844,293.1499938964844,279.1499938964844,33705.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630802869796752,1.0,0.0,0.0,3.84117603302002,3.841201543807984,9.845135764408042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.9970703125,0.0,1738.379150390625,1895.4371337890625,0.0,3979.99609375,0.9468631148338318,1.0,0.0,3.0,1.0,0.0
18196980,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7964396476745605,0.3959339261054992,0.36070317029953,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9601190686225892,0.6901761889457703,0.6554627418518066,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9040048122406006,0.5871835947036743,0.4124364554882049,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8336322903633118,0.4573609232902527,0.4373326599597931,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6843124032020569,0.248130977153778,1.141185283660889,284.8909912109375,284.95001220703125,301.9223937988281,291.7001037597656,298.5255432128906,297.2182006835937,284.8924865722656,1.0,0.6940481662750244,0.3698506951332092,0.3698506951332092,1.0,1.0,-3.611583232879639,1.0033966302871704,2.6081864833831787,0.192267432808876,0.8900359869003296,0.8900359869003296,0.0,237.2265472412109,244.0,59134.1640625,0.0,4150.0927734375,1.0,279.156005859375,282.9269714355469,294.77203369140625,298.5838623046875,293.1499938964844,293.1499938964844,279.45001220703125,38720.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648157954216005,1.0,0.0,0.0,3.745695114135742,3.745720624923706,9.361773436467048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.787109375,0.0,1663.150390625,1895.4371337890625,0.0,3995.396484375,0.9285289645195008,1.0,0.0,3.0,1.0,0.0
18197040,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7964396476745605,0.3959339261054992,0.36070317029953,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9601190686225892,0.6901761889457703,0.6554627418518066,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9040048122406006,0.5871835947036743,0.4124364554882049,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8336322903633118,0.4573609232902527,0.4373326599597931,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6843124032020569,0.248130977153778,1.141185283660889,284.8909912109375,284.95001220703125,301.9223937988281,291.7001037597656,298.5255432128906,297.2182006835937,284.8924865722656,1.0,0.6940481662750244,0.3698506951332092,0.3698506951332092,1.0,1.0,-3.611583232879639,1.0033966302871704,2.6081864833831787,0.192267432808876,0.8900359869003296,0.8900359869003296,0.0,237.2265472412109,244.0,59134.1640625,0.0,4150.0927734375,1.0,279.156005859375,282.9269714355469,294.77203369140625,298.5838623046875,293.1499938964844,293.1499938964844,279.45001220703125,38720.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648157954216005,1.0,0.0,0.0,3.745695114135742,3.745720624923706,9.361773436467048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.787109375,0.0,1663.150390625,1895.4371337890625,0.0,3995.396484375,0.9285289645195008,1.0,0.0,3.0,1.0,0.0
18197100,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7948291897773743,0.3958831429481506,0.360449731349945,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9582548141479492,0.6902032494544983,0.655236542224884,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9030845165252686,0.5887990593910217,0.4133692979812622,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.832310140132904,0.4575679004192352,0.4373757243156433,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6830326318740845,0.2481738328933715,1.1411126852035522,285.0137023925781,284.95001220703125,301.9361572265625,291.6932373046875,298.5287475585937,297.2193908691406,285.01568603515625,1.0,0.6949173808097839,0.3694761991500854,0.3694761991500854,1.0,1.0,-3.612085103988648,1.0023847818374634,2.6097004413604736,0.1910680681467056,0.9731866121292114,0.9731866121292114,0.0,238.83218383789065,244.0,58203.421875,0.0,4161.34619140625,1.0,279.4036560058594,283.07379150390625,294.702880859375,298.3663635253906,293.1499938964844,293.1499938964844,279.45001220703125,34585.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646047949790956,1.0,0.0,0.0,3.782412528991699,3.782437562942505,9.546211003907956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.2412109375,0.0,1674.5675048828125,1895.4371337890625,0.0,3993.525634765625,0.93545001745224,1.0,0.0,3.0,1.0,0.0
18197160,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.794028639793396,0.3960215449333191,0.3605786263942718,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9572616219520568,0.6904680132865906,0.6554742455482483,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9030041098594666,0.5906040668487549,0.4146257042884826,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.831672191619873,0.4579603672027588,0.4377384781837463,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6823987364768982,0.2483460009098053,1.1418932676315308,285.0124206542969,284.95001220703125,301.9493408203125,291.6862487792969,298.533447265625,297.22265625,285.011474609375,1.0,0.6959326863288879,0.3691086173057556,0.3691086173057556,1.0,1.0,-3.6154098510742174,1.0022988319396973,2.613111019134521,0.1902032345533371,0.994148313999176,0.994148313999176,0.0,240.0020751953125,247.0,58289.69921875,0.0,4177.40087890625,1.0,279.4440002441406,283.07183837890625,294.68634033203125,298.3931579589844,293.1499938964844,293.1499938964844,279.1499938964844,33666.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645284414291382,1.0,0.0,0.0,3.8417580127716064,3.8417835235595694,9.848120043898234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.8935546875,0.0,1738.7794189453125,1895.4371337890625,0.0,3992.848388671875,0.9467414021492004,1.0,0.0,3.0,1.0,0.0
18197220,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7909349203109741,0.3950799107551574,0.3601571917533874,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9535915851593018,0.6895718574523926,0.655141294002533,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9012591242790222,0.5928505659103394,0.41652712225914,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8291715979576111,0.4577890038490295,0.4379645884037018,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6800214648246765,0.248142808675766,1.1423362493515017,284.8908386230469,284.95001220703125,301.973876953125,291.671875,298.5334167480469,297.2173156738281,284.892333984375,1.0,0.6978064775466919,0.3683734536170959,0.3683734536170959,1.0,1.0,-3.6176061630249023,1.0006816387176514,2.616924524307251,0.1882558017969131,0.8894473910331726,0.8894473910331726,0.0,243.30226135253903,250.0,59101.40234375,0.0,4203.63720703125,1.0,279.1560363769531,282.9266052246094,294.7408142089844,298.5505065917969,293.1499938964844,293.1499938964844,279.45001220703125,38740.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662078022956848,1.0,0.0,0.0,3.743995428085327,3.744020700454712,9.353279324386676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.80224609375,0.0,1661.3118896484375,1895.4371337890625,0.0,4007.725830078125,0.928160846233368,1.0,0.0,3.0,1.0,0.0
18197280,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7909349203109741,0.3950799107551574,0.3601571917533874,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9535915851593018,0.6895718574523926,0.655141294002533,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9012591242790222,0.5928505659103394,0.41652712225914,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8291715979576111,0.4577890038490295,0.4379645884037018,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6800214648246765,0.248142808675766,1.1423362493515017,284.8908386230469,284.95001220703125,301.973876953125,291.671875,298.5334167480469,297.2173156738281,284.892333984375,1.0,0.6978064775466919,0.3683734536170959,0.3683734536170959,1.0,1.0,-3.6176061630249023,1.0006816387176514,2.616924524307251,0.1882558017969131,0.8894473910331726,0.8894473910331726,0.0,243.30226135253903,250.0,59101.40234375,0.0,4203.63720703125,1.0,279.1560363769531,282.9266052246094,294.7408142089844,298.5505065917969,293.1499938964844,293.1499938964844,279.45001220703125,38740.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662078022956848,1.0,0.0,0.0,3.743995428085327,3.744020700454712,9.353279324386676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.80224609375,0.0,1661.3118896484375,1895.4371337890625,0.0,4007.725830078125,0.928160846233368,1.0,0.0,3.0,1.0,0.0
18197340,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7886338233947754,0.3951645493507385,0.3600379526615143,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9507328271865844,0.6897935271263123,0.6550962328910828,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9003456234931946,0.5962440967559814,0.4187032580375671,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8273070454597473,0.4583769142627716,0.4383648037910461,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6781922578811646,0.2483434528112411,1.1429914236068726,285.01153564453125,284.95001220703125,301.9956359863281,291.6568603515625,298.539794921875,297.2217102050781,285.01092529296875,1.0,0.6996578574180603,0.3676383197307586,0.3676383197307586,1.0,1.0,-3.6212852001190186,0.9995488524436952,2.6217362880706787,0.1861830800771713,0.9929226636886596,0.9929226636886596,0.0,246.0654754638672,253.0,58253.8359375,0.0,4230.572265625,1.0,279.44293212890625,283.0711669921875,294.6552124023437,298.35919189453125,293.1499938964844,293.1499938964844,279.1499938964844,33726.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658738374710084,1.0,0.0,0.0,3.838370084762573,3.838395595550537,9.83075779004139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.962890625,0.0,1735.1260986328125,1895.4371337890625,0.0,4004.76953125,0.9462428092956544,1.0,0.0,3.0,1.0,0.0
18197400,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7886338233947754,0.3951645493507385,0.3600379526615143,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9507328271865844,0.6897935271263123,0.6550962328910828,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9003456234931946,0.5962440967559814,0.4187032580375671,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8273070454597473,0.4583769142627716,0.4383648037910461,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6781922578811646,0.2483434528112411,1.1429914236068726,285.01153564453125,284.95001220703125,301.9956359863281,291.6568603515625,298.539794921875,297.2217102050781,285.01092529296875,1.0,0.6996578574180603,0.3676383197307586,0.3676383197307586,1.0,1.0,-3.6212852001190186,0.9995488524436952,2.6217362880706787,0.1861830800771713,0.9929226636886596,0.9929226636886596,0.0,246.0654754638672,253.0,58253.8359375,0.0,4230.572265625,1.0,279.44293212890625,283.0711669921875,294.6552124023437,298.35919189453125,293.1499938964844,293.1499938964844,279.1499938964844,33726.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658738374710084,1.0,0.0,0.0,3.838370084762573,3.838395595550537,9.83075779004139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.962890625,0.0,1735.1260986328125,1895.4371337890625,0.0,4004.76953125,0.9462428092956544,1.0,0.0,3.0,1.0,0.0
18197460,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7856382131576538,0.3942204415798187,0.3596066832542419,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.947031795978546,0.6888262629508972,0.65468829870224,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8986583352088928,0.5984461307525635,0.4205701947212219,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8248858451843262,0.4581911861896515,0.4385727941989898,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6758923530578613,0.2481241524219513,1.1433535814285278,284.8907165527344,284.95001220703125,302.0142517089844,291.64111328125,298.5379943847656,297.2162475585937,284.8922119140625,1.0,0.7014948725700378,0.366902619600296,0.366902619600296,1.0,1.0,-3.623218774795532,0.9978373050689696,2.6253814697265625,0.184188112616539,0.8884401917457581,0.8884401917457581,0.0,249.374740600586,256.0,59051.98046875,0.0,4256.232421875,1.0,279.1560363769531,282.9267578125,294.7079467773437,298.5145263671875,293.1499938964844,293.1499938964844,279.45001220703125,38770.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967507541179657,1.0,0.0,0.0,3.740710496902466,3.7407357692718506,9.33687317683507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.91259765625,0.0,1657.69677734375,1895.4371337890625,0.0,4019.21923828125,0.9274533987045288,1.0,0.0,3.0,1.0,0.0
18197520,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7856382131576538,0.3942204415798187,0.3596066832542419,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.947031795978546,0.6888262629508972,0.65468829870224,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8986583352088928,0.5984461307525635,0.4205701947212219,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8248858451843262,0.4581911861896515,0.4385727941989898,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6758923530578613,0.2481241524219513,1.1433535814285278,284.8907165527344,284.95001220703125,302.0142517089844,291.64111328125,298.5379943847656,297.2162475585937,284.8922119140625,1.0,0.7014948725700378,0.366902619600296,0.366902619600296,1.0,1.0,-3.623218774795532,0.9978373050689696,2.6253814697265625,0.184188112616539,0.8884401917457581,0.8884401917457581,0.0,249.374740600586,256.0,59051.98046875,0.0,4256.232421875,1.0,279.1560363769531,282.9267578125,294.7079467773437,298.5145263671875,293.1499938964844,293.1499938964844,279.45001220703125,38770.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967507541179657,1.0,0.0,0.0,3.740710496902466,3.7407357692718506,9.33687317683507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.91259765625,0.0,1657.69677734375,1895.4371337890625,0.0,4019.21923828125,0.9274533987045288,1.0,0.0,3.0,1.0,0.0
18197580,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7834282517433167,0.3943018615245819,0.359486311674118,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9441685676574708,0.6889775991439819,0.6545793414115906,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8977938890457153,0.6018009781837463,0.4227196872234344,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8230879902839661,0.458766758441925,0.4389621913433075,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6741318106651306,0.2483100891113281,1.1439449787139893,285.0108947753906,284.95001220703125,302.02935791015625,291.6245422363281,298.5423889160156,297.2205505371094,285.0102844238281,1.0,0.7033121585845947,0.3661669194698334,0.3661669194698334,1.0,1.0,-3.6266977787017822,0.9966285824775696,2.6300690174102783,0.1820743680000305,0.9913103580474854,0.9913103580474854,0.0,252.13595581054688,259.0,58198.26953125,0.0,4282.7080078125,1.0,279.4429016113281,283.0710144042969,294.6211853027344,298.3216552734375,293.1499938964844,293.1499938964844,279.1499938964844,33738.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671385884284972,1.0,0.0,0.0,3.834848403930664,3.834873914718628,9.812725920710363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8359375,0.0,1730.9312744140625,1895.4371337890625,0.0,4015.95849609375,0.945455014705658,1.0,0.0,3.0,1.0,0.0
18197640,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7834282517433167,0.3943018615245819,0.359486311674118,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9441685676574708,0.6889775991439819,0.6545793414115906,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8977938890457153,0.6018009781837463,0.4227196872234344,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8230879902839661,0.458766758441925,0.4389621913433075,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6741318106651306,0.2483100891113281,1.1439449787139893,285.0108947753906,284.95001220703125,302.02935791015625,291.6245422363281,298.5423889160156,297.2205505371094,285.0102844238281,1.0,0.7033121585845947,0.3661669194698334,0.3661669194698334,1.0,1.0,-3.6266977787017822,0.9966285824775696,2.6300690174102783,0.1820743680000305,0.9913103580474854,0.9913103580474854,0.0,252.13595581054688,259.0,58198.26953125,0.0,4282.7080078125,1.0,279.4429016113281,283.0710144042969,294.6211853027344,298.3216552734375,293.1499938964844,293.1499938964844,279.1499938964844,33738.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671385884284972,1.0,0.0,0.0,3.834848403930664,3.834873914718628,9.812725920710363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8359375,0.0,1730.9312744140625,1895.4371337890625,0.0,4015.95849609375,0.945455014705658,1.0,0.0,3.0,1.0,0.0
18197700,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7823638319969177,0.3939332962036133,0.35946786403656,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9427729845046996,0.6885963678359985,0.6545910835266113,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8973772525787354,0.6029805541038513,0.423810213804245,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8222358226776123,0.4587696492671966,0.4392277002334595,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6733229160308838,0.2482645660638809,1.1445438861846924,284.8794250488281,284.95001220703125,302.03546142578125,291.6159362792969,298.5414123535156,297.2188720703125,284.8765563964844,1.0,0.7042930722236633,0.365799069404602,0.365799069404602,1.0,1.0,-3.629049062728882,0.996210515499115,2.632838487625122,0.1812169998884201,0.9024760127067566,0.9024760127067566,0.0,253.5631866455078,259.0,59214.015625,0.0,4297.88818359375,1.0,279.1935119628906,282.9118957519531,294.6738586425781,298.5279235839844,293.1499938964844,293.1499938964844,279.1499938964844,37096.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680166840553284,1.0,0.0,0.0,3.814223527908325,3.8142495155334473,9.707459867058787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.91796875,0.0,1732.23828125,1895.4371337890625,0.0,4023.716796875,0.9410707354545592,1.0,0.0,3.0,1.0,0.0
18197760,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7805449962615967,0.39336097240448,0.3590567111968994,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9404707551002502,0.687928318977356,0.654102087020874,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8961546421051025,0.603894054889679,0.4245343506336212,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8207399845123291,0.4585715532302856,0.4391606748104095,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.671917200088501,0.2480769157409668,1.1442469358444214,284.890625,284.95001220703125,302.04058837890625,291.6070861816406,298.538330078125,297.2147521972656,284.8922424316406,1.0,0.7051130533218384,0.3654461205005646,0.3654461205005646,1.0,1.0,-3.628403425216675,0.9948803782463074,2.6335229873657227,0.1800849139690399,0.8869907855987549,0.8869907855987549,0.0,255.4468688964844,262.0,58980.484375,0.0,4307.8271484375,1.0,279.1561279296875,282.9276733398437,294.6724853515625,298.47491455078125,293.1499938964844,293.1499938964844,279.45001220703125,38820.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687421917915344,1.0,0.0,0.0,3.735170841217041,3.735196352005005,9.309240454058454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.37451171875,0.0,1651.60009765625,1895.4371337890625,0.0,4030.120361328125,0.9262983202934264,1.0,0.0,3.0,1.0,0.0
18197820,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.778397798538208,0.3934411108493805,0.3589383363723755,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9375549554824828,0.6879459619522095,0.6538807153701782,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8952133059501648,0.6070063710212708,0.4265337288379669,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8189696669578552,0.4591386318206787,0.4395443201065063,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6701968312263489,0.2482445985078811,1.144772171974182,285.0099792480469,284.95001220703125,302.0475769042969,291.5886535644531,298.5399169921875,297.2181091308594,285.00933837890625,1.0,0.7068836092948914,0.364740252494812,0.364740252494812,1.0,1.0,-3.631482601165772,0.9936293363571168,2.6378533840179443,0.1780101358890533,0.9889943599700928,0.9889943599700928,0.0,258.23309326171875,265.0,58121.69140625,0.0,4333.458984375,1.0,279.44287109375,283.0711975097656,294.58416748046875,298.280029296875,293.1499938964844,293.1499938964844,279.1499938964844,33751.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683513641357422,1.0,0.0,0.0,3.829559564590454,3.829584836959839,9.785678685148014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.4208984375,0.0,1724.611572265625,1895.4371337890625,0.0,4026.67138671875,0.944269061088562,1.0,0.0,3.0,1.0,0.0
18197880,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.778397798538208,0.3934411108493805,0.3589383363723755,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9375549554824828,0.6879459619522095,0.6538807153701782,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8952133059501648,0.6070063710212708,0.4265337288379669,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8189696669578552,0.4591386318206787,0.4395443201065063,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6701968312263489,0.2482445985078811,1.144772171974182,285.0099792480469,284.95001220703125,302.0475769042969,291.5886535644531,298.5399169921875,297.2181091308594,285.00933837890625,1.0,0.7068836092948914,0.364740252494812,0.364740252494812,1.0,1.0,-3.631482601165772,0.9936293363571168,2.6378533840179443,0.1780101358890533,0.9889943599700928,0.9889943599700928,0.0,258.23309326171875,265.0,58121.69140625,0.0,4333.458984375,1.0,279.44287109375,283.0711975097656,294.58416748046875,298.280029296875,293.1499938964844,293.1499938964844,279.1499938964844,33751.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683513641357422,1.0,0.0,0.0,3.829559564590454,3.829584836959839,9.785678685148014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.4208984375,0.0,1724.611572265625,1895.4371337890625,0.0,4026.67138671875,0.944269061088562,1.0,0.0,3.0,1.0,0.0
18197940,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7755986452102661,0.3924992680549621,0.3585074543952942,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9338189363479614,0.686768114566803,0.6532751321792603,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8935040235519409,0.6088731288909912,0.4281752109527588,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8166529536247253,0.4589330554008484,0.4397339224815368,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6680375933647156,0.2479903101921081,1.1449857950210571,284.890625,284.95001220703125,302.04998779296875,291.5691223144531,298.5329284667969,297.2116394042969,284.89208984375,1.0,0.7086265683174133,0.3640343844890594,0.3640343844890594,1.0,1.0,-3.632706880569458,0.9917714595794678,2.6409354209899902,0.1760061830282211,0.8848653435707092,0.8848653435707092,0.0,261.5653381347656,268.0,58884.54296875,0.0,4357.4580078125,1.0,279.1560974121094,282.9291381835937,294.633544921875,298.4301147460937,293.1499938964844,293.1499938964844,279.45001220703125,38858.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699373245239258,1.0,0.0,0.0,3.7277731895446777,3.727798461914064,9.27240137116314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.216796875,0.0,1643.2742919921875,1895.4371337890625,0.0,4040.656494140625,0.924637734889984,1.0,0.0,3.0,1.0,0.0
18198000,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7755986452102661,0.3924992680549621,0.3585074543952942,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9338189363479614,0.686768114566803,0.6532751321792603,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8935040235519409,0.6088731288909912,0.4281752109527588,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8166529536247253,0.4589330554008484,0.4397339224815368,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6680375933647156,0.2479903101921081,1.1449857950210571,284.890625,284.95001220703125,302.04998779296875,291.5691223144531,298.5329284667969,297.2116394042969,284.89208984375,1.0,0.7086265683174133,0.3640343844890594,0.3640343844890594,1.0,1.0,-3.632706880569458,0.9917714595794678,2.6409354209899902,0.1760061830282211,0.8848653435707092,0.8848653435707092,0.0,261.5653381347656,268.0,58884.54296875,0.0,4357.4580078125,1.0,279.1560974121094,282.9291381835937,294.633544921875,298.4301147460937,293.1499938964844,293.1499938964844,279.45001220703125,38858.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699373245239258,1.0,0.0,0.0,3.7277731895446777,3.727798461914064,9.27240137116314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.216796875,0.0,1643.2742919921875,1895.4371337890625,0.0,4040.656494140625,0.924637734889984,1.0,0.0,3.0,1.0,0.0
