time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198060,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7735449075698853,0.392575740814209,0.3583884239196777,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9309330582618712,0.6867027282714844,0.6529703140258789,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8925789594650269,0.6118993163108826,0.4300990402698517,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8149269223213196,0.4594882428646087,0.4401083886623382,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6663830876350403,0.2481404840946197,1.1454315185546875,285.00946044921875,284.95001220703125,302.04998779296875,291.5550537109375,298.53271484375,297.21490478515625,285.00885009765625,1.0,0.7103461027145386,0.3633756041526794,0.3633756041526794,1.0,1.0,-3.635487318038941,0.9905625581741332,2.6449246406555176,0.1740258485078811,0.9862172603607178,0.9862172603607178,0.0,264.33746337890625,271.0,58027.60546875,0.0,4382.2568359375,1.0,279.4428100585937,283.07244873046875,294.54559326171875,298.2343444824219,293.1499938964844,293.1499938964844,279.1499938964844,33752.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694575667381288,1.0,0.0,0.0,3.821925640106201,3.821950912475586,9.746703426571912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.283203125,0.0,1715.3836669921875,1895.4371337890625,0.0,4036.428955078125,0.9425503611564636,1.0,0.0,3.0,1.0,0.0
18198120,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7735449075698853,0.392575740814209,0.3583884239196777,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9309330582618712,0.6867027282714844,0.6529703140258789,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8925789594650269,0.6118993163108826,0.4300990402698517,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8149269223213196,0.4594882428646087,0.4401083886623382,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6663830876350403,0.2481404840946197,1.1454315185546875,285.00946044921875,284.95001220703125,302.04998779296875,291.5550537109375,298.53271484375,297.21490478515625,285.00885009765625,1.0,0.7103461027145386,0.3633756041526794,0.3633756041526794,1.0,1.0,-3.635487318038941,0.9905625581741332,2.6449246406555176,0.1740258485078811,0.9862172603607178,0.9862172603607178,0.0,264.33746337890625,271.0,58027.60546875,0.0,4382.2568359375,1.0,279.4428100585937,283.07244873046875,294.54559326171875,298.2343444824219,293.1499938964844,293.1499938964844,279.1499938964844,33752.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694575667381288,1.0,0.0,0.0,3.821925640106201,3.821950912475586,9.746703426571912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.283203125,0.0,1715.3836669921875,1895.4371337890625,0.0,4036.428955078125,0.9425503611564636,1.0,0.0,3.0,1.0,0.0
18198180,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7708696722984314,0.3916398882865906,0.3579589128494262,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9272813200950624,0.6854708194732666,0.6523060202598572,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8909361958503723,0.6137053370475769,0.4316949546337127,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8126612305641174,0.4592750966548919,0.4402880072593689,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6643180251121521,0.247875764966011,1.145585536956787,284.8922119140625,284.95001220703125,302.04998779296875,291.5524597167969,298.5253601074219,297.2086181640625,284.8937072753906,1.0,0.7120471000671387,0.3627168238162994,0.3627168238162994,1.0,1.0,-3.6365036964416495,0.9887831211090088,2.6477205753326416,0.1721309572458267,0.8838446140289307,0.8838446140289307,0.0,267.6501770019531,274.0,58812.6875,0.0,4405.6083984375,1.0,279.1561584472656,282.93218994140625,294.6044006347656,298.3922424316406,293.1499938964844,293.1499938964844,279.45001220703125,38827.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707963466644288,1.0,0.0,0.0,3.720260858535767,3.720286130905152,9.23506775052374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.5029296875,0.0,1634.3128662109375,1895.4371337890625,0.0,4048.2197265625,0.9229620695114136,1.0,0.0,3.0,1.0,0.0
18198240,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7708696722984314,0.3916398882865906,0.3579589128494262,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9272813200950624,0.6854708194732666,0.6523060202598572,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8909361958503723,0.6137053370475769,0.4316949546337127,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8126612305641174,0.4592750966548919,0.4402880072593689,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6643180251121521,0.247875764966011,1.145585536956787,284.8922119140625,284.95001220703125,302.04998779296875,291.5524597167969,298.5253601074219,297.2086181640625,284.8937072753906,1.0,0.7120471000671387,0.3627168238162994,0.3627168238162994,1.0,1.0,-3.6365036964416495,0.9887831211090088,2.6477205753326416,0.1721309572458267,0.8838446140289307,0.8838446140289307,0.0,267.6501770019531,274.0,58812.6875,0.0,4405.6083984375,1.0,279.1561584472656,282.93218994140625,294.6044006347656,298.3922424316406,293.1499938964844,293.1499938964844,279.45001220703125,38827.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707963466644288,1.0,0.0,0.0,3.720260858535767,3.720286130905152,9.23506775052374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.5029296875,0.0,1634.3128662109375,1895.4371337890625,0.0,4048.2197265625,0.9229620695114136,1.0,0.0,3.0,1.0,0.0
18198300,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7695499062538147,0.391590267419815,0.3577124178409576,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9254654049873352,0.6853001117706299,0.6519003510475159,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8901393413543701,0.6151034832000732,0.4324724674224853,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8115137815475464,0.45946004986763,0.4403120875358581,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6632606387138367,0.2478837966918945,1.1453615427017212,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.5245361328125,297.2093505859375,285.0153503417969,1.0,0.7128177285194397,0.3623874187469482,0.3623874187469482,1.0,1.0,-3.636406183242798,0.9877079725265504,2.648698329925537,0.1709735989570617,0.96626478433609,0.96626478433609,0.0,269.2433776855469,274.0,57900.8515625,0.0,4415.2568359375,1.0,279.4031066894531,283.077392578125,294.5414733886719,298.1805725097656,293.1499938964844,293.1499938964844,279.45001220703125,34555.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703342318534852,1.0,0.0,0.0,3.7585337162017822,3.758558750152588,9.426059932593488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.3017578125,0.0,1646.176025390625,1895.4371337890625,0.0,4044.15234375,0.930091381072998,1.0,0.0,3.0,1.0,0.0
18198360,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7689060568809509,0.3917215168476105,0.3578388392925262,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9244664907455444,0.6853569149971008,0.651948869228363,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8900487422943115,0.6166812181472778,0.4335770308971405,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8109645247459412,0.4598246216773987,0.4406525194644928,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6627336740493774,0.2480191737413406,1.1459872722625732,285.01171875,284.95001220703125,302.04998779296875,291.5605773925781,298.5252685546875,297.2120056152344,285.01080322265625,1.0,0.7137332558631897,0.3620667159557342,0.3620667159557342,1.0,1.0,-3.639104604721069,0.9875416159629822,2.6515629291534424,0.170140728354454,0.9867056608200072,0.9867056608200072,0.0,270.4122314453125,277.0,58002.84375,0.0,4429.9140625,1.0,279.44384765625,283.0751037597656,294.5336303710937,298.21539306640625,293.1499938964844,293.1499938964844,279.1499938964844,33621.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699689149856568,1.0,0.0,0.0,3.819126844406128,3.8191521167755127,9.732433454701097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.7822265625,0.0,1710.976806640625,1895.4371337890625,0.0,4040.934814453125,0.9416012763977052,1.0,0.0,3.0,1.0,0.0
18198420,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7663605213165283,0.3907913267612457,0.3574220240116119,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9209471940994264,0.6840800642967224,0.6512504816055298,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.888477623462677,0.6184214353561401,0.4351373016834259,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8087387681007385,0.4596047401428222,0.4408318400382995,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6607697606086731,0.2477492243051529,1.146129846572876,284.8939208984375,284.95001220703125,302.04998779296875,291.5786437988281,298.51812744140625,297.20587158203125,284.8954162597656,1.0,0.715408205986023,0.3614252805709839,0.3614252805709839,1.0,1.0,-3.64003849029541,0.9857866168022156,2.65425181388855,0.1682780086994171,0.8853954076766968,0.8853954076766968,0.0,273.7068176269531,280.0,58844.94140625,0.0,4452.9619140625,1.0,279.1561889648437,282.93359375,294.61309814453125,298.39697265625,293.1499938964844,293.1499938964844,279.45001220703125,38695.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709576368331908,1.0,0.0,0.0,3.720999002456665,3.721024036407471,9.238732445737696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.71142578125,0.0,1634.1650390625,1895.4371337890625,0.0,4049.639404296875,0.9230319857597352,1.0,0.0,3.0,1.0,0.0
18198480,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7663605213165283,0.3907913267612457,0.3574220240116119,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9209471940994264,0.6840800642967224,0.6512504816055298,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.888477623462677,0.6184214353561401,0.4351373016834259,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8087387681007385,0.4596047401428222,0.4408318400382995,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6607697606086731,0.2477492243051529,1.146129846572876,284.8939208984375,284.95001220703125,302.04998779296875,291.5786437988281,298.51812744140625,297.20587158203125,284.8954162597656,1.0,0.715408205986023,0.3614252805709839,0.3614252805709839,1.0,1.0,-3.64003849029541,0.9857866168022156,2.65425181388855,0.1682780086994171,0.8853954076766968,0.8853954076766968,0.0,273.7068176269531,280.0,58844.94140625,0.0,4452.9619140625,1.0,279.1561889648437,282.93359375,294.61309814453125,298.39697265625,293.1499938964844,293.1499938964844,279.45001220703125,38695.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709576368331908,1.0,0.0,0.0,3.720999002456665,3.721024036407471,9.238732445737696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.71142578125,0.0,1634.1650390625,1895.4371337890625,0.0,4049.639404296875,0.9230319857597352,1.0,0.0,3.0,1.0,0.0
18198540,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7644888162612915,0.3908724784851074,0.3573080003261566,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.918236494064331,0.6839154362678528,0.6508536338806152,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8876261115074158,0.621332585811615,0.4369790554046631,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.807060718536377,0.460144430398941,0.4411917328834533,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6592569947242737,0.2478855550289154,1.1465110778808594,285.0136413574219,284.95001220703125,302.04998779296875,291.6058349609375,298.51812744140625,297.2093200683594,285.0130615234375,1.0,0.7170684337615967,0.3607838451862335,0.3607838451862335,1.0,1.0,-3.6425201892852783,0.984530746936798,2.657989501953125,0.1662889569997787,0.9896941781044006,0.9896941781044006,0.0,276.4603576660156,283.0,58078.40625,0.0,4476.94189453125,1.0,279.4428100585937,283.0763244628906,294.5623474121094,298.242919921875,293.1499938964844,293.1499938964844,279.1499938964844,33590.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697875380516052,1.0,0.0,0.0,3.8211164474487305,3.8211417198181152,9.742576594362615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.7998046875,0.0,1713.1370849609375,1895.4371337890625,0.0,4039.337158203125,0.9422721862792968,1.0,0.0,3.0,1.0,0.0
18198600,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7644888162612915,0.3908724784851074,0.3573080003261566,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.918236494064331,0.6839154362678528,0.6508536338806152,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8876261115074158,0.621332585811615,0.4369790554046631,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.807060718536377,0.460144430398941,0.4411917328834533,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6592569947242737,0.2478855550289154,1.1465110778808594,285.0136413574219,284.95001220703125,302.04998779296875,291.6058349609375,298.51812744140625,297.2093200683594,285.0130615234375,1.0,0.7170684337615967,0.3607838451862335,0.3607838451862335,1.0,1.0,-3.6425201892852783,0.984530746936798,2.657989501953125,0.1662889569997787,0.9896941781044006,0.9896941781044006,0.0,276.4603576660156,283.0,58078.40625,0.0,4476.94189453125,1.0,279.4428100585937,283.0763244628906,294.5623474121094,298.242919921875,293.1499938964844,293.1499938964844,279.1499938964844,33590.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697875380516052,1.0,0.0,0.0,3.8211164474487305,3.8211417198181152,9.742576594362615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.7998046875,0.0,1713.1370849609375,1895.4371337890625,0.0,4039.337158203125,0.9422721862792968,1.0,0.0,3.0,1.0,0.0
18198660,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.762028157711029,0.3899367749691009,0.3568831086158752,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9148365259170532,0.6825830936431885,0.6500990986824036,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8860761523246765,0.6229888796806335,0.4384804368019104,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8048213124275208,0.459907591342926,0.4413539171218872,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.657359778881073,0.2476047277450561,1.1466047763824463,284.8946533203125,284.95001220703125,302.04998779296875,291.641357421875,298.5109558105469,297.2031555175781,284.8960876464844,1.0,0.7187137603759766,0.360142171382904,0.360142171382904,1.0,1.0,-3.643226623535156,0.9826989769935608,2.660527467727661,0.1643856465816497,0.888634443283081,0.888634443283081,0.0,279.76593017578125,286.0,58972.66015625,0.0,4499.462890625,1.0,279.1561279296875,282.93243408203125,294.6590881347656,298.4460754394531,293.1499938964844,293.1499938964844,279.45001220703125,38565.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704375863075256,1.0,0.0,0.0,3.73019814491272,3.730223417282105,9.28446979742148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.57421875,0.0,1643.8525390625,1895.4371337890625,0.0,4045.06201171875,0.924984097480774,1.0,0.0,3.0,1.0,0.0
18198720,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.762028157711029,0.3899367749691009,0.3568831086158752,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9148365259170532,0.6825830936431885,0.6500990986824036,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8860761523246765,0.6229888796806335,0.4384804368019104,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8048213124275208,0.459907591342926,0.4413539171218872,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.657359778881073,0.2476047277450561,1.1466047763824463,284.8946533203125,284.95001220703125,302.04998779296875,291.641357421875,298.5109558105469,297.2031555175781,284.8960876464844,1.0,0.7187137603759766,0.360142171382904,0.360142171382904,1.0,1.0,-3.643226623535156,0.9826989769935608,2.660527467727661,0.1643856465816497,0.888634443283081,0.888634443283081,0.0,279.76593017578125,286.0,58972.66015625,0.0,4499.462890625,1.0,279.1561279296875,282.93243408203125,294.6590881347656,298.4460754394531,293.1499938964844,293.1499938964844,279.45001220703125,38565.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704375863075256,1.0,0.0,0.0,3.73019814491272,3.730223417282105,9.28446979742148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.57421875,0.0,1643.8525390625,1895.4371337890625,0.0,4045.06201171875,0.924984097480774,1.0,0.0,3.0,1.0,0.0
18198780,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7602251768112183,0.3900142312049866,0.3567633330821991,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.912236213684082,0.682365357875824,0.6496499180793762,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8852348327636719,0.6258276104927063,0.4402679800987243,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8031525611877441,0.4604327380657196,0.4416980147361755,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6558995842933655,0.2477310001850128,1.146936297416687,285.01568603515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5109558105469,297.2065734863281,285.01513671875,1.0,0.7203428745269775,0.3595004975795746,0.3595004975795746,1.0,1.0,-3.645494222640991,0.9813693165779114,2.6641249656677246,0.1623561680316925,0.9947378635406494,0.9947378635406494,0.0,282.5228576660156,289.0,58231.74609375,0.0,4522.92333984375,1.0,279.44287109375,283.076171875,294.6249389648437,298.3110046386719,293.1499938964844,293.1499938964844,279.1499938964844,33543.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689486622810364,1.0,0.0,0.0,3.831425189971924,3.8314504623413086,9.795214737096105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.6630859375,0.0,1725.2420654296875,1895.4371337890625,0.0,4031.94140625,0.9445697069168092,1.0,0.0,3.0,1.0,0.0
18198840,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7602251768112183,0.3900142312049866,0.3567633330821991,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.912236213684082,0.682365357875824,0.6496499180793762,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8852348327636719,0.6258276104927063,0.4402679800987243,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8031525611877441,0.4604327380657196,0.4416980147361755,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6558995842933655,0.2477310001850128,1.146936297416687,285.01568603515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5109558105469,297.2065734863281,285.01513671875,1.0,0.7203428745269775,0.3595004975795746,0.3595004975795746,1.0,1.0,-3.645494222640991,0.9813693165779114,2.6641249656677246,0.1623561680316925,0.9947378635406494,0.9947378635406494,0.0,282.5228576660156,289.0,58231.74609375,0.0,4522.92333984375,1.0,279.44287109375,283.076171875,294.6249389648437,298.3110046386719,293.1499938964844,293.1499938964844,279.1499938964844,33543.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689486622810364,1.0,0.0,0.0,3.831425189971924,3.8314504623413086,9.795214737096105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.6630859375,0.0,1725.2420654296875,1895.4371337890625,0.0,4031.94140625,0.9445697069168092,1.0,0.0,3.0,1.0,0.0
18198900,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7593640685081482,0.3896508812904358,0.3567482233047485,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.910995602607727,0.6818111538887024,0.649495542049408,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8848276734352112,0.6267313957214355,0.4411754012107849,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8023684620857239,0.4604105353355407,0.4419418573379516,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6552377939224243,0.2476581782102584,1.1474159955978394,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5082397460937,297.2046203613281,284.8819274902344,1.0,0.7212302684783936,0.359179675579071,0.359179675579071,1.0,1.0,-3.6472599506378174,0.9808951616287231,2.6663646697998047,0.1615411639213562,0.908093273639679,0.908093273639679,0.0,283.9474792480469,289.0,59325.97265625,0.0,4536.68701171875,1.0,279.1935119628906,282.9164733886719,294.7066650390625,298.550048828125,293.1499938964844,293.1499938964844,279.1499938964844,36764.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692110419273376,1.0,0.0,0.0,3.8170583248138414,3.8170840740203857,9.721893547975924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3984375,0.0,1733.0772705078125,1895.4371337890625,0.0,4034.255615234375,0.941565990447998,1.0,0.0,3.0,1.0,0.0
18198960,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7578637599945068,0.3890742063522339,0.3563394844532013,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9090186357498168,0.6809816360473633,0.6488521695137024,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8837217688560486,0.6273977756500244,0.441716581583023,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.800968587398529,0.460179328918457,0.4418489038944244,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.654079020023346,0.2474404722452163,1.1469964981079102,284.8946228027344,284.95001220703125,302.04998779296875,291.7341003417969,298.5038452148437,297.200439453125,284.8962097167969,1.0,0.7219589352607727,0.3588741421699524,0.3588741421699524,1.0,1.0,-3.6460325717926025,0.9795266389846802,2.666506052017212,0.1604678481817245,0.8931876420974731,0.8931876420974731,0.0,285.8244323730469,292.0,59175.515625,0.0,4544.9794921875,1.0,279.1560974121094,282.9294738769531,294.7367248535156,298.5329895019531,293.1499938964844,293.1499938964844,279.45001220703125,38459.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692925810813904,1.0,0.0,0.0,3.7457776069641113,3.745802879333496,9.362186119687976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.0166015625,0.0,1661.24169921875,1895.4371337890625,0.0,4034.974365234375,0.9284107685089112,1.0,0.0,3.0,1.0,0.0
18199020,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7561225295066833,0.3891461491584778,0.3562106788158417,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9065598845481871,0.6807118058204651,0.6483497619628906,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8828840851783752,0.630159854888916,0.4434454441070556,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.799336850643158,0.4606881141662597,0.4421743750572204,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.652667224407196,0.2475571036338806,1.1472779512405396,285.01776123046875,284.95001220703125,302.04998779296875,291.78973388671875,298.5039367675781,297.20379638671875,285.0172424316406,1.0,0.7235559821128845,0.3582630455493927,0.3582630455493927,1.0,1.0,-3.648071765899658,0.9782181978225708,2.669853687286377,0.1584960967302322,1.0,1.0,0.0,288.5862731933594,295.0,58449.3203125,0.0,4567.8798828125,1.0,279.4429626464844,283.07501220703125,294.7161560058594,298.41314697265625,293.1499938964844,293.1499938964844,279.1499938964844,33544.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675220847129822,1.0,0.0,0.0,3.847025156021118,3.847050666809082,9.875142268356285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.5380859375,0.0,1744.248046875,1895.4371337890625,0.0,4019.34765625,0.9480626583099364,1.0,0.0,3.0,1.0,0.0
18199080,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7561225295066833,0.3891461491584778,0.3562106788158417,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9065598845481871,0.6807118058204651,0.6483497619628906,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8828840851783752,0.630159854888916,0.4434454441070556,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.799336850643158,0.4606881141662597,0.4421743750572204,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.652667224407196,0.2475571036338806,1.1472779512405396,285.01776123046875,284.95001220703125,302.04998779296875,291.78973388671875,298.5039367675781,297.20379638671875,285.0172424316406,1.0,0.7235559821128845,0.3582630455493927,0.3582630455493927,1.0,1.0,-3.648071765899658,0.9782181978225708,2.669853687286377,0.1584960967302322,1.0,1.0,0.0,288.5862731933594,295.0,58449.3203125,0.0,4567.8798828125,1.0,279.4429626464844,283.07501220703125,294.7161560058594,298.41314697265625,293.1499938964844,293.1499938964844,279.1499938964844,33544.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675220847129822,1.0,0.0,0.0,3.847025156021118,3.847050666809082,9.875142268356285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.5380859375,0.0,1744.248046875,1895.4371337890625,0.0,4019.34765625,0.9480626583099364,1.0,0.0,3.0,1.0,0.0
18199140,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7538350224494934,0.3882027268409729,0.3557802438735962,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.903538942337036,0.6792575716972351,0.6474900841712952,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8813528418540955,0.6315440535545349,0.4447916746139526,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7971957325935364,0.4604192674160003,0.442308634519577,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6509031653404236,0.2472552955150604,1.147292137145996,284.8961181640625,284.95001220703125,302.04998779296875,291.85040283203125,298.4965515136719,297.1972351074219,284.897216796875,1.0,0.725138247013092,0.3576519787311554,0.3576519787311554,1.0,1.0,-3.648329496383667,0.9763363003730774,2.6719932556152344,0.1566202491521835,0.8996919989585876,0.8996919989585876,0.0,291.9038391113281,298.0,59444.27734375,0.0,4589.2744140625,1.0,279.1569519042969,282.92657470703125,294.8390197753906,298.6493835449219,293.1499938964844,293.1499938964844,278.8500061035156,38220.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675971269607544,1.0,0.0,0.0,3.767284393310547,3.767309904098511,9.470002169109648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.931640625,0.0,1684.756591796875,1895.4371337890625,0.0,4020.0107421875,0.9331518411636353,1.0,0.0,3.0,1.0,0.0
18199200,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7538350224494934,0.3882027268409729,0.3557802438735962,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.903538942337036,0.6792575716972351,0.6474900841712952,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8813528418540955,0.6315440535545349,0.4447916746139526,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7971957325935364,0.4604192674160003,0.442308634519577,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6509031653404236,0.2472552955150604,1.147292137145996,284.8961181640625,284.95001220703125,302.04998779296875,291.85040283203125,298.4965515136719,297.1972351074219,284.897216796875,1.0,0.725138247013092,0.3576519787311554,0.3576519787311554,1.0,1.0,-3.648329496383667,0.9763363003730774,2.6719932556152344,0.1566202491521835,0.8996919989585876,0.8996919989585876,0.0,291.9038391113281,298.0,59444.27734375,0.0,4589.2744140625,1.0,279.1569519042969,282.92657470703125,294.8390197753906,298.6493835449219,293.1499938964844,293.1499938964844,278.8500061035156,38220.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675971269607544,1.0,0.0,0.0,3.767284393310547,3.767309904098511,9.470002169109648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.931640625,0.0,1684.756591796875,1895.4371337890625,0.0,4020.0107421875,0.9331518411636353,1.0,0.0,3.0,1.0,0.0
18199260,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7510287761688232,0.3871825039386749,0.3549280762672424,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8999801278114319,0.6775820851325989,0.6459990739822388,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8791885375976562,0.632728099822998,0.445657342672348,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7944934368133545,0.4599696397781372,0.4419883489608764,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6486417055130005,0.2467661201953888,1.1457616090774536,284.8828430175781,284.95001220703125,302.04998779296875,291.9153747558594,298.4884948730469,297.1897888183594,284.8846435546875,1.0,0.726346492767334,0.3570819795131683,0.3570819795131683,1.0,1.0,-3.6443238258361816,0.973253071308136,2.6710708141326904,0.154335930943489,0.8278996348381042,0.8278996348381042,0.0,295.4974060058594,301.0,59595.1015625,0.0,4600.5078125,1.0,278.8583984375,282.8974609375,294.9156799316406,298.7544860839844,293.1499938964844,293.1499938964844,279.1499938964844,41153.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679058790206908,1.0,0.0,0.0,3.523237466812134,3.523261070251465,8.282798944492242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.2412109375,0.0,1433.876708984375,1895.4371337890625,0.0,4022.738037109375,0.8815763592720032,1.0,0.0,3.0,1.0,0.0
18199320,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7510287761688232,0.3871825039386749,0.3549280762672424,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8999801278114319,0.6775820851325989,0.6459990739822388,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8791885375976562,0.632728099822998,0.445657342672348,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7944934368133545,0.4599696397781372,0.4419883489608764,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6486417055130005,0.2467661201953888,1.1457616090774536,284.8828430175781,284.95001220703125,302.04998779296875,291.9153747558594,298.4884948730469,297.1897888183594,284.8846435546875,1.0,0.726346492767334,0.3570819795131683,0.3570819795131683,1.0,1.0,-3.6443238258361816,0.973253071308136,2.6710708141326904,0.154335930943489,0.8278996348381042,0.8278996348381042,0.0,295.4974060058594,301.0,59595.1015625,0.0,4600.5078125,1.0,278.8583984375,282.8974609375,294.9156799316406,298.7544860839844,293.1499938964844,293.1499938964844,279.1499938964844,41153.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679058790206908,1.0,0.0,0.0,3.523237466812134,3.523261070251465,8.282798944492242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.2412109375,0.0,1433.876708984375,1895.4371337890625,0.0,4022.738037109375,0.8815763592720032,1.0,0.0,3.0,1.0,0.0
18199380,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7498329877853394,0.387458473443985,0.355034589767456,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8981820940971375,0.6774153709411621,0.6456438302993774,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8787589073181152,0.6353809833526611,0.4473679363727569,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7933497428894043,0.4606189727783203,0.4424626231193542,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6476056575775146,0.2469410449266433,1.1462390422821045,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.4898681640625,297.1946105957031,284.998779296875,1.0,0.7278449535369873,0.3565119802951813,0.3565119802951813,1.0,1.0,-3.647216796875,0.972338855266571,2.674877882003784,0.1525567173957824,0.9212796092033386,0.9212796092033386,0.0,297.8330993652344,304.0,58973.84765625,0.0,4623.16015625,1.0,279.141357421875,283.034912109375,294.8944091796875,298.62603759765625,293.1499938964844,293.1499938964844,278.8500061035156,34048.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657849669456482,1.0,0.0,0.0,3.6201658248901367,3.6201891899108887,8.744806905269797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.0224609375,0.0,1485.744873046875,1895.4371337890625,0.0,4003.98291015625,0.8974207043647766,1.0,0.0,3.0,1.0,0.0
18199440,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7498329877853394,0.387458473443985,0.355034589767456,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8981820940971375,0.6774153709411621,0.6456438302993774,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8787589073181152,0.6353809833526611,0.4473679363727569,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7933497428894043,0.4606189727783203,0.4424626231193542,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6476056575775146,0.2469410449266433,1.1462390422821045,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.4898681640625,297.1946105957031,284.998779296875,1.0,0.7278449535369873,0.3565119802951813,0.3565119802951813,1.0,1.0,-3.647216796875,0.972338855266571,2.674877882003784,0.1525567173957824,0.9212796092033386,0.9212796092033386,0.0,297.8330993652344,304.0,58973.84765625,0.0,4623.16015625,1.0,279.141357421875,283.034912109375,294.8944091796875,298.62603759765625,293.1499938964844,293.1499938964844,278.8500061035156,34048.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657849669456482,1.0,0.0,0.0,3.6201658248901367,3.6201891899108887,8.744806905269797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.0224609375,0.0,1485.744873046875,1895.4371337890625,0.0,4003.98291015625,0.8974207043647766,1.0,0.0,3.0,1.0,0.0
18199500,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.749134361743927,0.387159138917923,0.355059415102005,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8971741199493408,0.67685467004776,0.6454613208770752,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8783988356590271,0.6361420750617981,0.4481641054153442,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7927020788192749,0.4606384634971618,0.4427306354045868,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6470683217048645,0.2468908727169037,1.1467632055282593,284.8882751464844,284.95001220703125,302.04998779296875,292.0190734863281,298.4876403808594,297.193115234375,284.8880615234375,1.0,0.7286849617958069,0.3562269806861877,0.3562269806861877,1.0,1.0,-3.6489450931549072,0.9719621539115906,2.676983118057251,0.1518293023109436,0.8449656963348389,0.8449656963348389,0.0,299.18072509765625,304.0,59860.02734375,0.0,4636.39404296875,1.0,278.89898681640625,282.9005126953125,294.9825744628906,298.8631286621094,293.1499938964844,293.1499938964844,278.8500061035156,38174.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965676724910736,1.0,0.0,0.0,3.578176736831665,3.578200340270996,8.543127023585839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.9580078125,0.0,1470.672119140625,1895.4371337890625,0.0,4003.0244140625,0.8887548446655273,1.0,0.0,3.0,1.0,0.0
18199560,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7479192018508911,0.3867326378822326,0.3547450304031372,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8955925703048706,0.6761248111724854,0.644860565662384,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.877463161945343,0.6367692351341248,0.4486412405967712,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7915459275245667,0.4605239927768707,0.4427090287208557,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6461356282234192,0.246745154261589,1.1465339660644531,284.9158020019531,284.95001220703125,302.04998779296875,292.054931640625,298.4843444824219,297.190185546875,284.9169311523437,1.0,0.7294022440910339,0.3559592068195343,0.3559592068195343,1.0,1.0,-3.648118734359741,0.9708406925201416,2.6772780418396,0.1508790254592895,0.8473218083381653,0.8473218083381653,0.0,300.931396484375,307.0,59735.62890625,0.0,4644.994140625,1.0,278.85791015625,282.92742919921875,295.0198974609375,298.8522033691406,293.1499938964844,293.1499938964844,279.1499938964844,38560.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653639793395996,1.0,0.0,0.0,3.507366418838501,3.507389545440674,8.208344866034167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.0634765625,0.0,1398.6083984375,1895.4371337890625,0.0,4000.25439453125,0.8758735060691833,1.0,0.0,3.0,1.0,0.0
18199620,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7464635968208313,0.3868189454078674,0.3547149002552032,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8934885263442993,0.6757233142852783,0.6443433165550232,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8766774535179138,0.6391335725784302,0.4501708745956421,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7901570796966553,0.4610443115234375,0.4431198835372925,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6449728608131409,0.2468913197517395,1.147136688232422,285.0089111328125,284.95001220703125,302.04998779296875,292.1279296875,298.484375,297.1930236816406,285.00811767578125,1.0,0.730996310710907,0.3554236590862274,0.3554236590862274,1.0,1.0,-3.6505112648010254,0.9698747992515564,2.680636405944824,0.1491754800081253,0.938080906867981,0.938080906867981,0.0,303.6358947753906,310.0,59284.34765625,0.0,4668.5927734375,1.0,279.141357421875,283.0392761230469,295.0242919921875,298.77056884765625,293.1499938964844,293.1499938964844,278.8500061035156,33130.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629949927330016,1.0,0.0,0.0,3.6363062858581534,3.636329650878906,8.822958079690579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.6142578125,0.0,1496.5970458984375,1895.4371337890625,0.0,3979.238037109375,0.9002383351325989,1.0,0.0,3.0,1.0,0.0
18199680,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7464635968208313,0.3868189454078674,0.3547149002552032,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8934885263442993,0.6757233142852783,0.6443433165550232,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8766774535179138,0.6391335725784302,0.4501708745956421,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7901570796966553,0.4610443115234375,0.4431198835372925,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6449728608131409,0.2468913197517395,1.147136688232422,285.0089111328125,284.95001220703125,302.04998779296875,292.1279296875,298.484375,297.1930236816406,285.00811767578125,1.0,0.730996310710907,0.3554236590862274,0.3554236590862274,1.0,1.0,-3.6505112648010254,0.9698747992515564,2.680636405944824,0.1491754800081253,0.938080906867981,0.938080906867981,0.0,303.6358947753906,310.0,59284.34765625,0.0,4668.5927734375,1.0,279.141357421875,283.0392761230469,295.0242919921875,298.77056884765625,293.1499938964844,293.1499938964844,278.8500061035156,33130.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629949927330016,1.0,0.0,0.0,3.6363062858581534,3.636329650878906,8.822958079690579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.6142578125,0.0,1496.5970458984375,1895.4371337890625,0.0,3979.238037109375,0.9002383351325989,1.0,0.0,3.0,1.0,0.0
18199740,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.744340717792511,0.3859075307846069,0.3542695045471191,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8906331062316895,0.6741743683815002,0.643328070640564,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.875095784664154,0.6402503252029419,0.4512599110603332,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7881175875663757,0.4607694745063782,0.4432145655155182,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6433489322662354,0.2466016560792923,1.147118330001831,284.9111328125,284.95001220703125,302.04998779296875,292.2020263671875,298.47784423828125,297.18719482421875,284.9117736816406,1.0,0.7325162887573242,0.3548881411552429,0.3548881411552429,1.0,1.0,-3.6501657962799072,0.9680436253547668,2.682121992111206,0.1474373936653137,0.8551527261734009,0.8551527261734009,0.0,307.0025329589844,313.0,60142.390625,0.0,4688.6162109375,1.0,278.8583679199219,282.9158630371094,295.1605834960937,299.01739501953125,293.1499938964844,293.1499938964844,279.1499938964844,38120.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624664187431335,1.0,0.0,0.0,3.5421104431152344,3.5421338081359863,8.371774242732499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.43017578125,0.0,1431.8128662109375,1895.4371337890625,0.0,3974.541259765625,0.8830596208572388,1.0,0.0,3.0,1.0,0.0
18199800,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.744340717792511,0.3859075307846069,0.3542695045471191,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8906331062316895,0.6741743683815002,0.643328070640564,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.875095784664154,0.6402503252029419,0.4512599110603332,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7881175875663757,0.4607694745063782,0.4432145655155182,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6433489322662354,0.2466016560792923,1.147118330001831,284.9111328125,284.95001220703125,302.04998779296875,292.2020263671875,298.47784423828125,297.18719482421875,284.9117736816406,1.0,0.7325162887573242,0.3548881411552429,0.3548881411552429,1.0,1.0,-3.6501657962799072,0.9680436253547668,2.682121992111206,0.1474373936653137,0.8551527261734009,0.8551527261734009,0.0,307.0025329589844,313.0,60142.390625,0.0,4688.6162109375,1.0,278.8583679199219,282.9158630371094,295.1605834960937,299.01739501953125,293.1499938964844,293.1499938964844,279.1499938964844,38120.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624664187431335,1.0,0.0,0.0,3.5421104431152344,3.5421338081359863,8.371774242732499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.43017578125,0.0,1431.8128662109375,1895.4371337890625,0.0,3974.541259765625,0.8830596208572388,1.0,0.0,3.0,1.0,0.0
18199860,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7428062558174133,0.3859035074710846,0.3541397452354431,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8884223103523254,0.673620879650116,0.6426474452018738,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8741884231567383,0.6424681544303894,0.4526709616184234,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7866246700286865,0.4611774981021881,0.443506509065628,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6421139240264893,0.2466796338558197,1.1473952531814575,285.0072326660156,284.95001220703125,302.04998779296875,292.2764892578125,298.4772644042969,297.1892395019531,285.0064697265625,1.0,0.7340250611305237,0.3543558418750763,0.3543558418750763,1.0,1.0,-3.6515634059906006,0.966774880886078,2.684788465499878,0.1456352621316909,0.9459483027458192,0.9459483027458192,0.0,309.7958374023437,316.0,59643.19921875,0.0,4710.00244140625,1.0,279.1416320800781,283.0320739746094,295.1694030761719,298.9394226074219,293.1499938964844,293.1499938964844,278.8500061035156,33151.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600360989570618,1.0,0.0,0.0,3.6653082370758057,3.6653318405151367,8.964256608123833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.8330078125,0.0,1528.864501953125,1895.4371337890625,0.0,3952.90771484375,0.9067595601081848,1.0,0.0,3.0,1.0,0.0
