time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199920,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7428062558174133,0.3859035074710846,0.3541397452354431,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8884223103523254,0.673620879650116,0.6426474452018738,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8741884231567383,0.6424681544303894,0.4526709616184234,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7866246700286865,0.4611774981021881,0.443506509065628,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6421139240264893,0.2466796338558197,1.1473952531814575,285.0072326660156,284.95001220703125,302.04998779296875,292.2764892578125,298.4772644042969,297.1892395019531,285.0064697265625,1.0,0.7340250611305237,0.3543558418750763,0.3543558418750763,1.0,1.0,-3.6515634059906006,0.966774880886078,2.684788465499878,0.1456352621316909,0.9459483027458192,0.9459483027458192,0.0,309.7958374023437,316.0,59643.19921875,0.0,4710.00244140625,1.0,279.1416320800781,283.0320739746094,295.1694030761719,298.9394226074219,293.1499938964844,293.1499938964844,278.8500061035156,33151.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600360989570618,1.0,0.0,0.0,3.6653082370758057,3.6653318405151367,8.964256608123833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.8330078125,0.0,1528.864501953125,1895.4371337890625,0.0,3952.90771484375,0.9067595601081848,1.0,0.0,3.0,1.0,0.0
18199980,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7407221794128418,0.3849437832832336,0.3536513447761535,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8855946063995361,0.6719775199890137,0.6415401697158813,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8726113438606262,0.6434739232063293,0.4536848068237304,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7845986485481262,0.460830956697464,0.4435314536094665,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6405123472213745,0.246349811553955,1.1471856832504272,284.9078369140625,284.95001220703125,302.04998779296875,292.3505249023437,298.4706115722656,297.1833190917969,284.9085998535156,1.0,0.7354689836502075,0.353823572397232,0.353823572397232,1.0,1.0,-3.650650978088379,0.9647767543792723,2.6858742237091064,0.1438465267419815,0.8599868416786194,0.8599868416786194,0.0,313.157470703125,319.0,60503.07421875,0.0,4728.39404296875,1.0,278.8581237792969,282.90704345703125,295.30645751953125,299.1877136230469,293.1499938964844,293.1499938964844,279.1499938964844,38183.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594563841819764,1.0,0.0,0.0,3.57069730758667,3.570720911026001,8.507449820172042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0009765625,0.0,1462.696044921875,1895.4371337890625,0.0,3947.738525390625,0.8894369006156921,1.0,0.0,3.0,1.0,0.0
18200040,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7407221794128418,0.3849437832832336,0.3536513447761535,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8855946063995361,0.6719775199890137,0.6415401697158813,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8726113438606262,0.6434739232063293,0.4536848068237304,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7845986485481262,0.460830956697464,0.4435314536094665,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6405123472213745,0.246349811553955,1.1471856832504272,284.9078369140625,284.95001220703125,302.04998779296875,292.3505249023437,298.4706115722656,297.1833190917969,284.9085998535156,1.0,0.7354689836502075,0.353823572397232,0.353823572397232,1.0,1.0,-3.650650978088379,0.9647767543792723,2.6858742237091064,0.1438465267419815,0.8599868416786194,0.8599868416786194,0.0,313.157470703125,319.0,60503.07421875,0.0,4728.39404296875,1.0,278.8581237792969,282.90704345703125,295.30645751953125,299.1877136230469,293.1499938964844,293.1499938964844,279.1499938964844,38183.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594563841819764,1.0,0.0,0.0,3.57069730758667,3.570720911026001,8.507449820172042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0009765625,0.0,1462.696044921875,1895.4371337890625,0.0,3947.738525390625,0.8894369006156921,1.0,0.0,3.0,1.0,0.0
18200100,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.739745020866394,0.3848635256290436,0.3534090220928192,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8842543959617615,0.6715909242630005,0.6409713625907898,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8719108700752258,0.6444846391677856,0.4542113542556762,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7836377620697021,0.4609479606151581,0.4435141980648041,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6397331357002258,0.2463293969631195,1.1468877792358398,285.01690673828125,284.95001220703125,302.04998779296875,292.3871459960937,298.4698486328125,297.18377685546875,285.0178527832031,1.0,0.7361279129981995,0.3535574376583099,0.3535574376583099,1.0,1.0,-3.6499221324920654,0.963699221611023,2.686222791671753,0.1427913606166839,0.9374170303344728,0.9374170303344728,0.0,314.7216796875,319.0,59770.375,0.0,4736.10302734375,1.0,279.09991455078125,283.03717041015625,295.2850341796875,299.02685546875,293.1499938964844,293.1499938964844,279.1499938964844,33879.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581491351127625,1.0,0.0,0.0,3.62268590927124,3.622709274291992,8.756985607760726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.1455078125,0.0,1487.2435302734375,1895.4371337890625,0.0,3936.06982421875,0.8991695642471313,1.0,0.0,3.0,1.0,0.0
18200160,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7392278909683228,0.3849231898784637,0.3534900248050689,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8834218382835388,0.6713685989379883,0.6407885551452637,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8717153072357178,0.6456236839294434,0.4550328254699707,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.783130943775177,0.4611997008323669,0.4437718391418457,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6393088102340698,0.2464108914136886,1.1473416090011597,285.0074768066406,284.95001220703125,302.04998779296875,292.4233703613281,298.4700927734375,297.1853942871094,285.00640869140625,1.0,0.7369139194488525,0.3533088564872741,0.3533088564872741,1.0,1.0,-3.651641130447388,0.9634326100349426,2.68820858001709,0.1420450657606125,0.9523230195045472,0.9523230195045472,0.0,315.9271545410156,322.0,59973.49609375,0.0,4748.4970703125,1.0,279.142822265625,283.02703857421875,295.31378173828125,299.1072082519531,293.1499938964844,293.1499938964844,278.8500061035156,33154.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569872617721558,1.0,0.0,0.0,3.691843986511232,3.69186806678772,9.094524102692958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.9384765625,0.0,1558.6884765625,1895.4371337890625,0.0,3925.684814453125,0.9125328063964844,1.0,0.0,3.0,1.0,0.0
18200220,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7372234463691711,0.3839412331581116,0.3529939949512481,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8806777000427246,0.6696686744689941,0.6396406292915344,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8701890707015991,0.6465394496917725,0.4559981822967529,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7811701893806458,0.4608133733272552,0.4437679052352905,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6377750635147095,0.246070384979248,1.147098422050476,284.90606689453125,284.95001220703125,302.04998779296875,292.49432373046875,298.46368408203125,297.1796264648437,284.90692138671875,1.0,0.7383134961128235,0.3528116643428802,0.3528116643428802,1.0,1.0,-3.650537252426148,0.9614874720573424,2.68904972076416,0.1403511762619018,0.8644739985466003,0.8644739985466003,0.0,319.2542724609375,325.0,60839.30078125,0.0,4766.11962890625,1.0,278.85791015625,282.90020751953125,295.449462890625,299.3542785644531,293.1499938964844,293.1499938964844,279.1499938964844,38224.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563934803009032,1.0,0.0,0.0,3.596217393875122,3.596241235733032,8.629490935163631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.9814453125,0.0,1490.54736328125,1895.4371337890625,0.0,3920.372802734375,0.8950958251953125,1.0,0.0,3.0,1.0,0.0
18200280,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7372234463691711,0.3839412331581116,0.3529939949512481,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8806777000427246,0.6696686744689941,0.6396406292915344,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8701890707015991,0.6465394496917725,0.4559981822967529,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7811701893806458,0.4608133733272552,0.4437679052352905,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6377750635147095,0.246070384979248,1.147098422050476,284.90606689453125,284.95001220703125,302.04998779296875,292.49432373046875,298.46368408203125,297.1796264648437,284.90692138671875,1.0,0.7383134961128235,0.3528116643428802,0.3528116643428802,1.0,1.0,-3.650537252426148,0.9614874720573424,2.68904972076416,0.1403511762619018,0.8644739985466003,0.8644739985466003,0.0,319.2542724609375,325.0,60839.30078125,0.0,4766.11962890625,1.0,278.85791015625,282.90020751953125,295.449462890625,299.3542785644531,293.1499938964844,293.1499938964844,279.1499938964844,38224.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563934803009032,1.0,0.0,0.0,3.596217393875122,3.596241235733032,8.629490935163631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.9814453125,0.0,1490.54736328125,1895.4371337890625,0.0,3920.372802734375,0.8950958251953125,1.0,0.0,3.0,1.0,0.0
18200340,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.73577880859375,0.383904755115509,0.3528186380863189,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8785595297813416,0.6690102815628052,0.6388440728187561,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8693144917488098,0.6486133933067322,0.4572938680648803,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.779743492603302,0.4611496925354004,0.443977802991867,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6366190910339355,0.2461266666650772,1.1472282409667969,285.0084228515625,284.95001220703125,302.04998779296875,292.5625915527344,298.4632568359375,297.1817321777344,285.0077209472656,1.0,0.7397193312644958,0.3523144721984863,0.3523144721984863,1.0,1.0,-3.651325464248657,0.9601390361785888,2.6911864280700684,0.1385876238346099,0.9585727453231812,0.9585727453231812,0.0,322.0022277832031,328.0,60282.578125,0.0,4785.52197265625,1.0,279.1419982910156,283.0237121582031,295.4542541503906,299.2694396972656,293.1499938964844,293.1499938964844,278.8500061035156,33266.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539374113082886,1.0,0.0,0.0,3.712724208831787,3.712748289108277,9.19768808671506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.1982421875,0.0,1583.271240234375,1895.4371337890625,0.0,3898.36328125,0.9175843000411988,1.0,0.0,3.0,1.0,0.0
18200400,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.73577880859375,0.383904755115509,0.3528186380863189,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8785595297813416,0.6690102815628052,0.6388440728187561,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8693144917488098,0.6486133933067322,0.4572938680648803,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.779743492603302,0.4611496925354004,0.443977802991867,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6366190910339355,0.2461266666650772,1.1472282409667969,285.0084228515625,284.95001220703125,302.04998779296875,292.5625915527344,298.4632568359375,297.1817321777344,285.0077209472656,1.0,0.7397193312644958,0.3523144721984863,0.3523144721984863,1.0,1.0,-3.651325464248657,0.9601390361785888,2.6911864280700684,0.1385876238346099,0.9585727453231812,0.9585727453231812,0.0,322.0022277832031,328.0,60282.578125,0.0,4785.52197265625,1.0,279.1419982910156,283.0237121582031,295.4542541503906,299.2694396972656,293.1499938964844,293.1499938964844,278.8500061035156,33266.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539374113082886,1.0,0.0,0.0,3.712724208831787,3.712748289108277,9.19768808671506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.1982421875,0.0,1583.271240234375,1895.4371337890625,0.0,3898.36328125,0.9175843000411988,1.0,0.0,3.0,1.0,0.0
18200460,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7338218092918396,0.3828943371772766,0.3523033857345581,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8758713006973267,0.6672490835189819,0.6376451253890991,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8678058981895447,0.6494258642196655,0.4581955671310425,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7778229713439941,0.4607197344303131,0.4439384341239929,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6351343393325806,0.2457773089408874,1.1469597816467283,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4569091796875,297.176025390625,284.90533447265625,1.0,0.7410838007926941,0.351822167634964,0.351822167634964,1.0,1.0,-3.6499879360198975,0.9581361413002014,2.6918516159057617,0.1368890106678009,0.868474006652832,0.868474006652832,0.0,325.32489013671875,331.0,61139.61328125,0.0,4802.4375,1.0,278.85699462890625,282.8939514160156,295.58502197265625,299.5120544433594,293.1499938964844,293.1499938964844,279.1499938964844,38386.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533795714378356,1.0,0.0,0.0,3.618202209472656,3.6182262897491455,8.73532314926706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.39453125,0.0,1515.780517578125,1895.4371337890625,0.0,3893.3564453125,0.9000356793403625,1.0,0.0,3.0,1.0,0.0
18200520,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7338218092918396,0.3828943371772766,0.3523033857345581,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8758713006973267,0.6672490835189819,0.6376451253890991,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8678058981895447,0.6494258642196655,0.4581955671310425,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7778229713439941,0.4607197344303131,0.4439384341239929,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6351343393325806,0.2457773089408874,1.1469597816467283,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4569091796875,297.176025390625,284.90533447265625,1.0,0.7410838007926941,0.351822167634964,0.351822167634964,1.0,1.0,-3.6499879360198975,0.9581361413002014,2.6918516159057617,0.1368890106678009,0.868474006652832,0.868474006652832,0.0,325.32489013671875,331.0,61139.61328125,0.0,4802.4375,1.0,278.85699462890625,282.8939514160156,295.58502197265625,299.5120544433594,293.1499938964844,293.1499938964844,279.1499938964844,38386.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533795714378356,1.0,0.0,0.0,3.618202209472656,3.6182262897491455,8.73532314926706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.39453125,0.0,1515.780517578125,1895.4371337890625,0.0,3893.3564453125,0.9000356793403625,1.0,0.0,3.0,1.0,0.0
18200580,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7323951125144958,0.3828354775905609,0.352098286151886,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8737788796424866,0.6665363311767578,0.6367864012718201,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8669196367263794,0.6514131426811218,0.4594200551509857,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7764099836349487,0.4610178470611572,0.4441044926643371,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6340041160583496,0.2458269894123077,1.1470409631729126,285.0089111328125,284.95001220703125,302.04998779296875,292.688232421875,298.4564514160156,297.1781616210937,285.0082092285156,1.0,0.7424508333206177,0.3513298332691192,0.3513298332691192,1.0,1.0,-3.650468111038208,0.9567066431045532,2.693761348724365,0.1351097822189331,0.9640514850616456,0.9640514850616456,0.0,328.07769775390625,334.0,60558.41015625,0.0,4820.9970703125,1.0,279.14215087890625,283.0201721191406,295.5832214355469,299.4193725585937,293.1499938964844,293.1499938964844,278.8500061035156,33325.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509866833686828,1.0,0.0,0.0,3.733238935470581,3.7332632541656494,9.29961231577181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.6240234375,0.0,1607.29296875,1895.4371337890625,0.0,3871.8466796875,0.9222498536109924,1.0,0.0,3.0,1.0,0.0
18200640,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7323951125144958,0.3828354775905609,0.352098286151886,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8737788796424866,0.6665363311767578,0.6367864012718201,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8669196367263794,0.6514131426811218,0.4594200551509857,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7764099836349487,0.4610178470611572,0.4441044926643371,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6340041160583496,0.2458269894123077,1.1470409631729126,285.0089111328125,284.95001220703125,302.04998779296875,292.688232421875,298.4564514160156,297.1781616210937,285.0082092285156,1.0,0.7424508333206177,0.3513298332691192,0.3513298332691192,1.0,1.0,-3.650468111038208,0.9567066431045532,2.693761348724365,0.1351097822189331,0.9640514850616456,0.9640514850616456,0.0,328.07769775390625,334.0,60558.41015625,0.0,4820.9970703125,1.0,279.14215087890625,283.0201721191406,295.5832214355469,299.4193725585937,293.1499938964844,293.1499938964844,278.8500061035156,33325.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509866833686828,1.0,0.0,0.0,3.733238935470581,3.7332632541656494,9.29961231577181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.6240234375,0.0,1607.29296875,1895.4371337890625,0.0,3871.8466796875,0.9222498536109924,1.0,0.0,3.0,1.0,0.0
18200700,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7316751480102539,0.3824024796485901,0.3520144522190094,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8727219700813293,0.6657289266586304,0.6363824605941772,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8664394021034241,0.6518574953079224,0.4600143730640411,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7757034301757812,0.4608636200428009,0.444223940372467,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6334629654884338,0.2457068860530853,1.147312045097351,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.4539489746094,297.1761779785156,284.88165283203125,1.0,0.7431899905204773,0.3510836660861969,0.3510836660861969,1.0,1.0,-3.651073455810547,0.9560980200767516,2.6949753761291504,0.1343916952610016,0.8793355226516724,0.8793355226516724,0.0,329.5360412597656,334.0,61574.25,0.0,4831.81689453125,1.0,278.8957214355469,282.8681335449219,295.6717224121094,299.667724609375,293.1499938964844,293.1499938964844,278.8500061035156,37112.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508286714553832,1.0,0.0,0.0,3.710575580596924,3.7106003761291504,9.187045293401752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.10546875,0.0,1610.0731201171875,1895.4371337890625,0.0,3870.424560546875,0.9176985025405884,1.0,0.0,3.0,1.0,0.0
18200760,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.730476975440979,0.3817966282367706,0.3515633940696716,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8711470365524292,0.6647158861160278,0.6355383396148682,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8654256463050842,0.652117908000946,0.4602558016777038,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7745277881622314,0.4605430662631988,0.4440285265445709,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6325629353523254,0.2454688847064972,1.1467472314834597,284.9024963378906,284.95001220703125,302.04998779296875,292.744140625,298.4501342773437,297.1724853515625,284.9039306640625,1.0,0.7437804341316223,0.3508540093898773,0.3508540093898773,1.0,1.0,-3.64889407157898,0.954680860042572,2.6942131519317627,0.1334465593099594,0.8721006512641907,0.8721006512641907,0.0,331.3961181640625,337.0,61403.4921875,0.0,4837.19287109375,1.0,278.8568725585937,282.8887023925781,295.7064208984375,299.65411376953125,293.1499938964844,293.1499938964844,279.1499938964844,38447.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950520932674408,1.0,0.0,0.0,3.638148546218872,3.638172864913941,8.831900117911573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.912109375,0.0,1538.279052734375,1895.4371337890625,0.0,3867.654052734375,0.9045657515525818,1.0,0.0,3.0,1.0,0.0
18200820,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.729065477848053,0.3817113041877746,0.3513312935829162,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8690845370292664,0.6639465093612671,0.6346221566200256,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.864528238773346,0.6540082693099976,0.4614075422286987,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7731305360794067,0.4607993066310882,0.4441519379615783,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6314573287963867,0.245511308312416,1.146788239479065,285.0089111328125,284.95001220703125,302.04998779296875,292.7945251464844,298.4498291015625,297.17462158203125,285.0082092285156,1.0,0.7451101541519165,0.3503947257995605,0.3503947257995605,1.0,1.0,-3.649085521697998,0.953267514705658,2.695817947387696,0.1317523717880249,0.968410849571228,0.968410849571228,0.0,334.15216064453125,340.0,60787.51171875,0.0,4854.9453125,1.0,279.14227294921875,283.0169372558594,295.69580078125,299.5506591796875,293.1499938964844,293.1499938964844,278.8500061035156,33394.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482530355453492,1.0,0.0,0.0,3.7506144046783447,3.750638723373413,9.386379247189324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.3056640625,0.0,1627.980224609375,1895.4371337890625,0.0,3847.21044921875,0.9262112379074096,1.0,0.0,3.0,1.0,0.0
18200880,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.729065477848053,0.3817113041877746,0.3513312935829162,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8690845370292664,0.6639465093612671,0.6346221566200256,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.864528238773346,0.6540082693099976,0.4614075422286987,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7731305360794067,0.4607993066310882,0.4441519379615783,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6314573287963867,0.245511308312416,1.146788239479065,285.0089111328125,284.95001220703125,302.04998779296875,292.7945251464844,298.4498291015625,297.17462158203125,285.0082092285156,1.0,0.7451101541519165,0.3503947257995605,0.3503947257995605,1.0,1.0,-3.649085521697998,0.953267514705658,2.695817947387696,0.1317523717880249,0.968410849571228,0.968410849571228,0.0,334.15216064453125,340.0,60787.51171875,0.0,4854.9453125,1.0,279.14227294921875,283.0169372558594,295.69580078125,299.5506591796875,293.1499938964844,293.1499938964844,278.8500061035156,33394.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482530355453492,1.0,0.0,0.0,3.7506144046783447,3.750638723373413,9.386379247189324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.3056640625,0.0,1627.980224609375,1895.4371337890625,0.0,3847.21044921875,0.9262112379074096,1.0,0.0,3.0,1.0,0.0
18200940,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7271687984466553,0.3806408941745758,0.3507701754570007,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8665010333061218,0.6620656251907349,0.6333203315734863,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.863037109375,0.6545975208282471,0.4621685743331909,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7712776064872742,0.4602763056755066,0.4440339803695678,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6300492286682129,0.2451433986425399,1.1464608907699585,284.9007568359375,284.95001220703125,302.04998779296875,292.838623046875,298.4435119628906,297.1688537597656,284.90203857421875,1.0,0.746403694152832,0.3499354124069214,0.3499354124069214,1.0,1.0,-3.6472344398498535,0.9512129426002502,2.696021318435669,0.1301323473453521,0.8746235370635986,0.8746235370635986,0.0,337.4736633300781,343.0,61616.0078125,0.0,4870.34423828125,1.0,278.856689453125,282.8838195800781,295.8085327148437,299.77398681640625,293.1499938964844,293.1499938964844,279.1499938964844,38484.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479411840438844,1.0,0.0,0.0,3.655122756958008,3.6551473140716553,8.914504974200099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.8193359375,0.0,1557.4913330078125,1895.4371337890625,0.0,3844.39599609375,0.9082878828048706,1.0,0.0,3.0,1.0,0.0
18201000,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7271687984466553,0.3806408941745758,0.3507701754570007,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8665010333061218,0.6620656251907349,0.6333203315734863,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.863037109375,0.6545975208282471,0.4621685743331909,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7712776064872742,0.4602763056755066,0.4440339803695678,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6300492286682129,0.2451433986425399,1.1464608907699585,284.9007568359375,284.95001220703125,302.04998779296875,292.838623046875,298.4435119628906,297.1688537597656,284.90203857421875,1.0,0.746403694152832,0.3499354124069214,0.3499354124069214,1.0,1.0,-3.6472344398498535,0.9512129426002502,2.696021318435669,0.1301323473453521,0.8746235370635986,0.8746235370635986,0.0,337.4736633300781,343.0,61616.0078125,0.0,4870.34423828125,1.0,278.856689453125,282.8838195800781,295.8085327148437,299.77398681640625,293.1499938964844,293.1499938964844,279.1499938964844,38484.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479411840438844,1.0,0.0,0.0,3.655122756958008,3.6551473140716553,8.914504974200099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.8193359375,0.0,1557.4913330078125,1895.4371337890625,0.0,3844.39599609375,0.9082878828048706,1.0,0.0,3.0,1.0,0.0
18201060,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7257694005966187,0.3805282115936279,0.350513607263565,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8644734025001526,0.6612411141395569,0.6323508620262146,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8621310591697693,0.6563864946365356,0.463247001171112,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7698986530303955,0.4604891538619995,0.4441151022911072,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.628966748714447,0.2451784461736679,1.1464645862579346,285.00848388671875,284.95001220703125,302.04998779296875,292.875732421875,298.4433898925781,297.1710510253906,285.0077514648437,1.0,0.747695803642273,0.3495205342769623,0.3495205342769623,1.0,1.0,-3.647148370742798,0.9498518109321594,2.697296619415283,0.1285632103681564,0.9712174534797668,0.9712174534797668,0.0,340.2284545898437,346.0,60953.94140625,0.0,4887.28466796875,1.0,279.14239501953125,283.0143127441406,295.7862243652344,299.65643310546875,293.1499938964844,293.1499938964844,278.8500061035156,33470.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458571672439576,1.0,0.0,0.0,3.7635655403137207,3.7635903358459473,9.451315463593346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.5830078125,0.0,1643.7099609375,1895.4371337890625,0.0,3825.564453125,0.929179847240448,1.0,0.0,3.0,1.0,0.0
18201120,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7257694005966187,0.3805282115936279,0.350513607263565,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8644734025001526,0.6612411141395569,0.6323508620262146,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8621310591697693,0.6563864946365356,0.463247001171112,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7698986530303955,0.4604891538619995,0.4441151022911072,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.628966748714447,0.2451784461736679,1.1464645862579346,285.00848388671875,284.95001220703125,302.04998779296875,292.875732421875,298.4433898925781,297.1710510253906,285.0077514648437,1.0,0.747695803642273,0.3495205342769623,0.3495205342769623,1.0,1.0,-3.647148370742798,0.9498518109321594,2.697296619415283,0.1285632103681564,0.9712174534797668,0.9712174534797668,0.0,340.2284545898437,346.0,60953.94140625,0.0,4887.28466796875,1.0,279.14239501953125,283.0143127441406,295.7862243652344,299.65643310546875,293.1499938964844,293.1499938964844,278.8500061035156,33470.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458571672439576,1.0,0.0,0.0,3.7635655403137207,3.7635903358459473,9.451315463593346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.5830078125,0.0,1643.7099609375,1895.4371337890625,0.0,3825.564453125,0.929179847240448,1.0,0.0,3.0,1.0,0.0
18201180,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7238873243331909,0.3794289529323578,0.3499276638031006,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8619425892829895,0.6593049168586731,0.6309995055198669,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8606447577476501,0.656859815120697,0.463932991027832,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7680772542953491,0.4599190652370453,0.4439556896686554,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6275888085365295,0.2448021918535232,1.1461073160171509,284.8992004394531,284.95001220703125,302.04998779296875,292.9051513671875,298.4371643066406,297.1652526855469,284.9005126953125,1.0,0.748953104019165,0.3491056263446808,0.3491056263446808,1.0,1.0,-3.645031929016113,0.947858989238739,2.697172880172729,0.1270799785852432,0.8759563565254211,0.8759563565254211,0.0,343.5486145019531,349.0,61751.08203125,0.0,4901.8857421875,1.0,278.85662841796875,282.8805847167969,295.8857421875,299.8648376464844,293.1499938964844,293.1499938964844,279.1499938964844,38560.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457589387893676,1.0,0.0,0.0,3.66593861579895,3.6659634113311768,8.96734093203122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.578125,0.0,1570.21533203125,1895.4371337890625,0.0,3824.676025390625,0.9107412099838256,1.0,0.0,3.0,1.0,0.0
18201240,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7238873243331909,0.3794289529323578,0.3499276638031006,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8619425892829895,0.6593049168586731,0.6309995055198669,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8606447577476501,0.656859815120697,0.463932991027832,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7680772542953491,0.4599190652370453,0.4439556896686554,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6275888085365295,0.2448021918535232,1.1461073160171509,284.8992004394531,284.95001220703125,302.04998779296875,292.9051513671875,298.4371643066406,297.1652526855469,284.9005126953125,1.0,0.748953104019165,0.3491056263446808,0.3491056263446808,1.0,1.0,-3.645031929016113,0.947858989238739,2.697172880172729,0.1270799785852432,0.8759563565254211,0.8759563565254211,0.0,343.5486145019531,349.0,61751.08203125,0.0,4901.8857421875,1.0,278.85662841796875,282.8805847167969,295.8857421875,299.8648376464844,293.1499938964844,293.1499938964844,279.1499938964844,38560.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457589387893676,1.0,0.0,0.0,3.66593861579895,3.6659634113311768,8.96734093203122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.578125,0.0,1570.21533203125,1895.4371337890625,0.0,3824.676025390625,0.9107412099838256,1.0,0.0,3.0,1.0,0.0
18201300,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7229604721069336,0.3792813122272491,0.3496114313602447,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8607032895088196,0.6587719917297363,0.6302788257598877,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8599367141723633,0.6576213240623474,0.4642652571201324,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7671757340431213,0.4599267244338989,0.4438234567642212,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6268852353096008,0.2447590082883834,1.145680546760559,285.01446533203125,284.95001220703125,302.04998779296875,292.916748046875,298.4364624023437,297.16558837890625,285.0157470703125,1.0,0.7495123147964478,0.34889817237854,0.34889817237854,1.0,1.0,-3.643503665924072,0.946724772453308,2.6967790126800537,0.1261557638645172,0.9558457136154176,0.9558457136154176,0.0,345.12255859375,349.0,60911.75,0.0,4907.3095703125,1.0,279.1019592285156,283.01873779296875,295.84246826171875,299.6756286621094,293.1499938964844,293.1499938964844,279.1499938964844,34272.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447438716888428,1.0,0.0,0.0,3.710587978363037,3.7106122970581055,9.187106115859932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.46875,0.0,1588.48388671875,1895.4371337890625,0.0,3815.48974609375,0.919106423854828,1.0,0.0,3.0,1.0,0.0
18201360,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7224819660186768,0.3792861104011535,0.3496393859386444,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.859939694404602,0.6584241986274719,0.6299698948860168,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8597167134284973,0.6585401892662048,0.4649274051189422,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7667061686515808,0.4600850641727447,0.4439875483512878,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6265185475349426,0.2448288947343826,1.1460624933242798,285.00750732421875,284.95001220703125,302.04998779296875,292.9261779785156,298.43707275390625,297.16748046875,285.0064392089844,1.0,0.7502064108848572,0.3487006425857544,0.3487006425857544,1.0,1.0,-3.64461612701416,0.9464302659034728,2.698185920715332,0.1255316436290741,0.9721365571022034,0.9721365571022034,0.0,346.3116760253906,352.0,61041.7578125,0.0,4917.91845703125,1.0,279.1434936523437,283.0120849609375,295.8481750488281,299.7298889160156,293.1499938964844,293.1499938964844,278.8500061035156,33497.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943917751312256,1.0,0.0,0.0,3.7727651596069336,3.77278995513916,9.497576911599026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.779296875,0.0,1654.734375,1895.4371337890625,0.0,3808.0068359375,0.9310196042060852,1.0,0.0,3.0,1.0,0.0
18201420,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7209951281547546,0.3783412277698517,0.3491970002651214,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.857952892780304,0.6567648649215698,0.6288849115371704,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8585656881332397,0.6588304042816162,0.4655037820339203,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.765288233757019,0.4595763683319092,0.4438818991184234,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6254515647888184,0.2445184886455536,1.1459182500839231,284.8905334472656,284.95001220703125,302.04998779296875,292.9367370605469,298.4319152832031,297.16259765625,284.8920593261719,1.0,0.75126051902771,0.3483703732490539,0.3483703732490539,1.0,1.0,-3.6431825160980233,0.9449198842048644,2.6982626914978027,0.1244161799550056,0.8769418597221375,0.8769418597221375,0.0,349.0208740234375,352.0,61852.921875,0.0,4930.65087890625,1.0,278.86309814453125,282.8716125488281,295.931884765625,299.9317932128906,293.1499938964844,293.1499938964844,278.8500061035156,38717.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441260695457458,1.0,0.0,0.0,3.686326742172241,3.686351537704468,9.06736147499032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.525390625,0.0,1594.4969482421875,1895.4371337890625,0.0,3809.894287109375,0.915131688117981,1.0,0.0,3.0,1.0,0.0
18201480,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7206131815910339,0.3781657218933105,0.3490350246429443,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8574723601341248,0.6564434766769409,0.6285784840583801,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8582456111907959,0.6589049100875854,0.4655437767505646,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7649244666099548,0.4594727158546448,0.4437901377677917,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6251716017723083,0.2444474995136261,1.1456830501556396,284.8974914550781,284.95001220703125,302.04998779296875,292.9380187988281,298.430908203125,297.16168212890625,284.8988342285156,1.0,0.7514272928237915,0.3483055531978607,0.3483055531978607,1.0,1.0,-3.642273187637329,0.9444319605827332,2.697841167449951,0.1241142153739929,0.8756569623947144,0.8756569623947144,0.0,349.6180725097656,355.0,61797.21484375,0.0,4931.7509765625,1.0,278.8577880859375,282.8787536621094,295.931640625,299.9203491210937,293.1499938964844,293.1499938964844,279.1499938964844,38589.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440909624099731,1.0,0.0,0.0,3.671247959136963,3.6712727546691895,8.993334859042079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.361328125,0.0,1576.42431640625,1895.4371337890625,0.0,3809.576416015625,0.9119076132774352,1.0,0.0,3.0,1.0,0.0
18201540,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7192109823226929,0.377988338470459,0.3487296104431152,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.855513334274292,0.6555034518241882,0.6275086402893066,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8573136329650879,0.6604652404785156,0.4664658606052398,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.763577938079834,0.459588348865509,0.4437852203845978,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6241233348846436,0.2444662302732467,1.1456295251846311,285.00555419921875,284.95001220703125,302.04998779296875,292.9400329589844,298.4307556152344,297.163818359375,285.0047912597656,1.0,0.7526484727859497,0.3479104936122894,0.3479104936122894,1.0,1.0,-3.641647577285767,0.9429717063903807,2.6986758708953857,0.1226121708750724,0.970726490020752,0.970726490020752,0.0,352.37554931640625,358.0,61041.8046875,0.0,4947.126953125,1.0,279.1424865722656,283.0108947753906,295.8783264160156,299.7655029296875,293.1499938964844,293.1499938964844,278.8500061035156,33638.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425675868988036,1.0,0.0,0.0,3.772449970245361,3.772474765777588,9.495989843344432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5087890625,0.0,1655.452392578125,1895.4371337890625,0.0,3795.76513671875,0.9312883019447328,1.0,0.0,3.0,1.0,0.0
18201600,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7192109823226929,0.377988338470459,0.3487296104431152,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.855513334274292,0.6555034518241882,0.6275086402893066,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8573136329650879,0.6604652404785156,0.4664658606052398,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.763577938079834,0.459588348865509,0.4437852203845978,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6241233348846436,0.2444662302732467,1.1456295251846311,285.00555419921875,284.95001220703125,302.04998779296875,292.9400329589844,298.4307556152344,297.163818359375,285.0047912597656,1.0,0.7526484727859497,0.3479104936122894,0.3479104936122894,1.0,1.0,-3.641647577285767,0.9429717063903807,2.6986758708953857,0.1226121708750724,0.970726490020752,0.970726490020752,0.0,352.37554931640625,358.0,61041.8046875,0.0,4947.126953125,1.0,279.1424865722656,283.0108947753906,295.8783264160156,299.7655029296875,293.1499938964844,293.1499938964844,278.8500061035156,33638.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425675868988036,1.0,0.0,0.0,3.772449970245361,3.772474765777588,9.495989843344432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5087890625,0.0,1655.452392578125,1895.4371337890625,0.0,3795.76513671875,0.9312883019447328,1.0,0.0,3.0,1.0,0.0
18201660,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7173141837120056,0.3768306970596313,0.3480877876281738,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8530793786048889,0.6534639596939087,0.6260569095611572,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8558241724967957,0.6607003808021545,0.4669904112815857,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7618088722229004,0.45892134308815,0.443534642457962,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6227830052375793,0.2440737783908844,1.145201563835144,284.8968505859375,284.95001220703125,302.04998779296875,292.9349975585937,298.424560546875,297.1579895019531,284.8981628417969,1.0,0.7538320422172546,0.3475213646888733,0.3475213646888733,1.0,1.0,-3.638954162597656,0.9408848285675048,2.698069334030152,0.1212094873189926,0.8738269209861755,0.8738269209861755,0.0,355.6983337402344,361.0,61738.2578125,0.0,4960.01708984375,1.0,278.8565979003906,282.8793640136719,295.94415283203125,299.9335632324219,293.1499938964844,293.1499938964844,279.1499938964844,38777.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430482387542723,1.0,0.0,0.0,3.666208267211914,3.6662328243255615,8.968659699348791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.5390625,0.0,1572.150390625,1895.4371337890625,0.0,3800.125,0.9109627604484558,1.0,0.0,3.0,1.0,0.0
18201720,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7173141837120056,0.3768306970596313,0.3480877876281738,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8530793786048889,0.6534639596939087,0.6260569095611572,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8558241724967957,0.6607003808021545,0.4669904112815857,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7618088722229004,0.45892134308815,0.443534642457962,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6227830052375793,0.2440737783908844,1.145201563835144,284.8968505859375,284.95001220703125,302.04998779296875,292.9349975585937,298.424560546875,297.1579895019531,284.8981628417969,1.0,0.7538320422172546,0.3475213646888733,0.3475213646888733,1.0,1.0,-3.638954162597656,0.9408848285675048,2.698069334030152,0.1212094873189926,0.8738269209861755,0.8738269209861755,0.0,355.6983337402344,361.0,61738.2578125,0.0,4960.01708984375,1.0,278.8565979003906,282.8793640136719,295.94415283203125,299.9335632324219,293.1499938964844,293.1499938964844,279.1499938964844,38777.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430482387542723,1.0,0.0,0.0,3.666208267211914,3.6662328243255615,8.968659699348791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.5390625,0.0,1572.150390625,1895.4371337890625,0.0,3800.125,0.9109627604484558,1.0,0.0,3.0,1.0,0.0
