time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201780,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7158980965614319,0.3766300082206726,0.3477582037448883,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8511580228805542,0.652479350566864,0.6249414682388306,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8548825979232788,0.6621558666229248,0.467834860086441,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7604799866676331,0.4589935839176178,0.4434856176376343,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6217460036277771,0.2440873980522155,1.145114779472351,285.004150390625,284.95001220703125,302.04998779296875,292.9263916015625,298.42437744140625,297.1600952148437,285.0033874511719,1.0,0.7550162076950073,0.3471322655677795,0.3471322655677795,1.0,1.0,-3.6380577087402335,0.9393604397773744,2.698697090148926,0.1197245717048645,0.9675931930541992,0.9675931930541992,0.0,358.45068359375,364.0,60955.71875,0.0,4974.55908203125,1.0,279.1424255371094,283.0113525390625,295.8763122558594,299.76171875,293.1499938964844,293.1499938964844,278.8500061035156,33698.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417545795440674,1.0,0.0,0.0,3.766576051712036,3.766600847244263,9.466442065786396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.724609375,0.0,1649.0003662109375,1895.4371337890625,0.0,3788.38671875,0.9300034046173096,1.0,0.0,3.0,1.0,0.0
18201840,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7158980965614319,0.3766300082206726,0.3477582037448883,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8511580228805542,0.652479350566864,0.6249414682388306,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8548825979232788,0.6621558666229248,0.467834860086441,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7604799866676331,0.4589935839176178,0.4434856176376343,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6217460036277771,0.2440873980522155,1.145114779472351,285.004150390625,284.95001220703125,302.04998779296875,292.9263916015625,298.42437744140625,297.1600952148437,285.0033874511719,1.0,0.7550162076950073,0.3471322655677795,0.3471322655677795,1.0,1.0,-3.6380577087402335,0.9393604397773744,2.698697090148926,0.1197245717048645,0.9675931930541992,0.9675931930541992,0.0,358.45068359375,364.0,60955.71875,0.0,4974.55908203125,1.0,279.1424255371094,283.0113525390625,295.8763122558594,299.76171875,293.1499938964844,293.1499938964844,278.8500061035156,33698.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417545795440674,1.0,0.0,0.0,3.766576051712036,3.766600847244263,9.466442065786396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.724609375,0.0,1649.0003662109375,1895.4371337890625,0.0,3788.38671875,0.9300034046173096,1.0,0.0,3.0,1.0,0.0
18201900,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7151786088943481,0.3761239349842071,0.347609281539917,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.850195586681366,0.6515430808067322,0.6244155764579773,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8543850779533386,0.6623191237449646,0.4682453870773315,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7598215937614441,0.4587238430976867,0.4435001909732818,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6212536692619324,0.2439492791891098,1.145315170288086,284.87744140625,284.95001220703125,302.04998779296875,292.9208374023437,298.4219970703125,297.1580810546875,284.8755187988281,1.0,0.7556653022766113,0.3469377160072326,0.3469377160072326,1.0,1.0,-3.6380057334899902,0.9387132525444032,2.6992924213409424,0.1191607937216758,0.8800938725471497,0.8800938725471497,0.0,359.9066772460937,364.0,61884.83984375,0.0,4983.453125,1.0,278.8950500488281,282.8592834472656,295.9316101074219,299.9714050292969,293.1499938964844,293.1499938964844,278.8500061035156,37513.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421611428260804,1.0,0.0,0.0,3.73673939704895,3.736764430999756,9.317060403191136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.5849609375,0.0,1643.418701171875,1895.4371337890625,0.0,3792.077392578125,0.9238002300262452,1.0,0.0,3.0,1.0,0.0
18201960,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7139859199523926,0.3754550814628601,0.3470989465713501,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8487839698791504,0.6504063606262207,0.6234545707702637,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8534035682678223,0.6622849702835083,0.4682867228984833,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7587473392486572,0.4582882225513458,0.443196952342987,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.620424211025238,0.2436935752630233,1.144673466682434,284.8971862792969,284.95001220703125,302.04998779296875,292.9145202636719,298.4183959960937,297.1545104980469,284.898681640625,1.0,0.756166934967041,0.3467606604099273,0.3467606604099273,1.0,1.0,-3.635151624679565,0.9372626543045044,2.6978890895843506,0.1183794885873794,0.8714954853057861,0.8714954853057861,0.0,361.76220703125,352.0,61616.62109375,0.0,4986.72802734375,1.0,278.856689453125,282.8822937011719,295.9330749511719,299.91748046875,293.1499938964844,293.1499938964844,279.1499938964844,38861.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424185752868652,1.0,0.0,0.0,3.6562483310699454,3.6562728881835938,8.919996616896242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.0126953125,0.0,1561.58056640625,1895.4371337890625,0.0,3794.413330078125,0.9088915586471558,1.0,0.0,3.0,1.0,0.0
18202020,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7154480218887329,0.3752495050430298,0.3464896380901336,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.850344717502594,0.6493874192237854,0.622023344039917,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8559667468070984,0.6636414527893066,0.4688502550125122,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7605408430099487,0.4583292007446289,0.4428321123123169,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6217662692070007,0.2437188029289245,1.143267035484314,285.0016174316406,284.95001220703125,302.04998779296875,292.899658203125,298.418212890625,297.1566772460937,285.00079345703125,1.0,0.7533223032951355,0.3464066088199615,0.3464066088199615,1.0,1.0,-3.631238222122192,0.9349257349967957,2.696312427520752,0.1168327406048774,0.962662935256958,0.962662935256958,0.0,357.19244384765625,340.0,60793.12109375,0.0,4947.09619140625,1.0,279.1423645019531,283.0119323730469,295.8577575683594,299.7357788085937,293.1499938964844,293.1499938964844,278.8500061035156,33761.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412883520126344,1.0,0.0,0.0,3.7559423446655273,3.755966901779175,9.413066095476096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.22265625,0.0,1637.0277099609375,1895.4371337890625,0.0,3784.1533203125,0.9276381731033324,1.0,0.0,3.0,1.0,0.0
18202080,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7154480218887329,0.3752495050430298,0.3464896380901336,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.850344717502594,0.6493874192237854,0.622023344039917,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8559667468070984,0.6636414527893066,0.4688502550125122,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7605408430099487,0.4583292007446289,0.4428321123123169,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6217662692070007,0.2437188029289245,1.143267035484314,285.0016174316406,284.95001220703125,302.04998779296875,292.899658203125,298.418212890625,297.1566772460937,285.00079345703125,1.0,0.7533223032951355,0.3464066088199615,0.3464066088199615,1.0,1.0,-3.631238222122192,0.9349257349967957,2.696312427520752,0.1168327406048774,0.962662935256958,0.962662935256958,0.0,357.19244384765625,340.0,60793.12109375,0.0,4947.09619140625,1.0,279.1423645019531,283.0119323730469,295.8577575683594,299.7357788085937,293.1499938964844,293.1499938964844,278.8500061035156,33761.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412883520126344,1.0,0.0,0.0,3.7559423446655273,3.755966901779175,9.413066095476096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.22265625,0.0,1637.0277099609375,1895.4371337890625,0.0,3784.1533203125,0.9276381731033324,1.0,0.0,3.0,1.0,0.0
18202140,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7180346250534058,0.3741486072540283,0.3454609215259552,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8534000515937805,0.6473383903503418,0.6201039552688599,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.860008955001831,0.6637271642684937,0.4689374566078186,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7637040615081787,0.4576486945152282,0.4421139657497406,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6241679787635803,0.2433986067771911,1.1410062313079834,284.89605712890625,284.95001220703125,302.04998779296875,292.882080078125,298.4127502441406,297.15203857421875,284.8973388671875,1.0,0.7487489581108093,0.3460525274276733,0.3460525274276733,1.0,1.0,-3.624223470687866,0.9316327571868896,2.692590713500977,0.1152322143316268,0.8661249279975891,0.8661249279975891,0.0,349.2850952148437,328.0,61361.28515625,0.0,4877.98193359375,1.0,278.8567810058594,282.8857727050781,295.9066467285156,299.8779602050781,293.1499938964844,293.1499938964844,279.1499938964844,39013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420769810676576,1.0,0.0,0.0,3.6382083892822266,3.638232946395874,8.832190587781952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.263671875,0.0,1542.5618896484375,1895.4371337890625,0.0,3791.3134765625,0.9049341678619384,1.0,0.0,3.0,1.0,0.0
18202200,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7180346250534058,0.3741486072540283,0.3454609215259552,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8534000515937805,0.6473383903503418,0.6201039552688599,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.860008955001831,0.6637271642684937,0.4689374566078186,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7637040615081787,0.4576486945152282,0.4421139657497406,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6241679787635803,0.2433986067771911,1.1410062313079834,284.89605712890625,284.95001220703125,302.04998779296875,292.882080078125,298.4127502441406,297.15203857421875,284.8973388671875,1.0,0.7487489581108093,0.3460525274276733,0.3460525274276733,1.0,1.0,-3.624223470687866,0.9316327571868896,2.692590713500977,0.1152322143316268,0.8661249279975891,0.8661249279975891,0.0,349.2850952148437,328.0,61361.28515625,0.0,4877.98193359375,1.0,278.8567810058594,282.8857727050781,295.9066467285156,299.8779602050781,293.1499938964844,293.1499938964844,279.1499938964844,39013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420769810676576,1.0,0.0,0.0,3.6382083892822266,3.638232946395874,8.832190587781952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.263671875,0.0,1542.5618896484375,1895.4371337890625,0.0,3791.3134765625,0.9049341678619384,1.0,0.0,3.0,1.0,0.0
18202260,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7219935655593872,0.3740494847297668,0.3447365760803222,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8581278324127197,0.6463733911514282,0.6185011267662048,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8658291101455688,0.6650765538215637,0.4693309366703033,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7683808207511902,0.4577501714229584,0.441580981016159,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6276594996452332,0.2435419559478759,1.1390430927276611,284.9991760253906,284.95001220703125,302.04998779296875,292.86199951171875,298.4136047363281,297.1552124023437,284.9983825683594,1.0,0.7433050274848938,0.3457923829555511,0.3457923829555511,1.0,1.0,-3.618884086608887,0.929157555103302,2.689726591110229,0.1138281300663948,0.955053448677063,0.955053448677063,0.0,338.93487548828125,316.0,60512.5390625,0.0,4798.7939453125,1.0,279.1422119140625,283.0148010253906,295.82427978515625,299.6864624023437,293.1499938964844,293.1499938964844,278.8500061035156,33828.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410282373428344,1.0,0.0,0.0,3.735619783401489,3.7356443405151367,9.311478379459004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.3984375,0.0,1613.9005126953125,1895.4371337890625,0.0,3781.790283203125,0.9231060743331908,1.0,0.0,3.0,1.0,0.0
18202320,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7219935655593872,0.3740494847297668,0.3447365760803222,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8581278324127197,0.6463733911514282,0.6185011267662048,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8658291101455688,0.6650765538215637,0.4693309366703033,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7683808207511902,0.4577501714229584,0.441580981016159,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6276594996452332,0.2435419559478759,1.1390430927276611,284.9991760253906,284.95001220703125,302.04998779296875,292.86199951171875,298.4136047363281,297.1552124023437,284.9983825683594,1.0,0.7433050274848938,0.3457923829555511,0.3457923829555511,1.0,1.0,-3.618884086608887,0.929157555103302,2.689726591110229,0.1138281300663948,0.955053448677063,0.955053448677063,0.0,338.93487548828125,316.0,60512.5390625,0.0,4798.7939453125,1.0,279.1422119140625,283.0148010253906,295.82427978515625,299.6864624023437,293.1499938964844,293.1499938964844,278.8500061035156,33828.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410282373428344,1.0,0.0,0.0,3.735619783401489,3.7356443405151367,9.311478379459004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.3984375,0.0,1613.9005126953125,1895.4371337890625,0.0,3781.790283203125,0.9231060743331908,1.0,0.0,3.0,1.0,0.0
18202380,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7260133624076843,0.3730480074882507,0.3436866104602813,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8631556630134583,0.6443901062011719,0.6165218353271484,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8719151020050049,0.6651565432548523,0.4693267941474914,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7733500003814697,0.4571313261985779,0.4408042728900909,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6313830614089966,0.2433360964059829,1.1367617845535278,284.8974914550781,284.95001220703125,302.04998779296875,292.8397827148437,298.4093322753906,297.1517333984375,284.8985290527344,1.0,0.737380862236023,0.3455322086811065,0.3455322086811065,1.0,1.0,-3.611565589904785,0.926077961921692,2.685487508773804,0.1125069633126258,0.8609040379524231,0.8609040379524231,0.0,328.2101745605469,304.0,61049.75,0.0,4711.9443359375,1.0,278.8573608398437,282.8928527832031,295.8672180175781,299.8200988769531,293.1499938964844,293.1499938964844,279.1499938964844,38988.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418782591819764,1.0,0.0,0.0,3.614067554473877,3.614091634750366,8.715369403944351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.2509765625,0.0,1515.6954345703125,1895.4371337890625,0.0,3789.509521484375,0.8995897769927979,1.0,0.0,3.0,1.0,0.0
18202440,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7260133624076843,0.3730480074882507,0.3436866104602813,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8631556630134583,0.6443901062011719,0.6165218353271484,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8719151020050049,0.6651565432548523,0.4693267941474914,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7733500003814697,0.4571313261985779,0.4408042728900909,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6313830614089966,0.2433360964059829,1.1367617845535278,284.8974914550781,284.95001220703125,302.04998779296875,292.8397827148437,298.4093322753906,297.1517333984375,284.8985290527344,1.0,0.737380862236023,0.3455322086811065,0.3455322086811065,1.0,1.0,-3.611565589904785,0.926077961921692,2.685487508773804,0.1125069633126258,0.8609040379524231,0.8609040379524231,0.0,328.2101745605469,304.0,61049.75,0.0,4711.9443359375,1.0,278.8573608398437,282.8928527832031,295.8672180175781,299.8200988769531,293.1499938964844,293.1499938964844,279.1499938964844,38988.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418782591819764,1.0,0.0,0.0,3.614067554473877,3.614091634750366,8.715369403944351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.2509765625,0.0,1515.6954345703125,1895.4371337890625,0.0,3789.509521484375,0.8995897769927979,1.0,0.0,3.0,1.0,0.0
18202500,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7282277345657349,0.3729582726955414,0.3431667983531952,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8659586310386658,0.6438412666320801,0.6155201196670532,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8752726316452026,0.6657363772392273,0.4693308472633362,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7760871648788452,0.4571297168731689,0.4403886795043945,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6334136724472046,0.2433968931436538,1.1354682445526123,285.00897216796875,284.95001220703125,302.04998779296875,292.8279113769531,298.40936279296875,297.1528625488281,285.00982666015625,1.0,0.7342650294303894,0.3454021513462066,0.3454021513462066,1.0,1.0,-3.607676506042481,0.924474596977234,2.683201789855957,0.1116914749145507,0.9371361136436462,0.9371361136436462,0.0,322.55145263671875,304.0,60160.5859375,0.0,4666.19384765625,1.0,279.1007385253906,283.02789306640625,295.7983703613281,299.60040283203125,293.1499938964844,293.1499938964844,279.1499938964844,34469.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413005709648132,1.0,0.0,0.0,3.655853748321533,3.6558775901794434,8.918070761865238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.5732421875,0.0,1528.218994140625,1895.4371337890625,0.0,3784.26416015625,0.90705406665802,1.0,0.0,3.0,1.0,0.0
18202560,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7309860587120056,0.3730036616325378,0.3429694175720215,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8693933486938477,0.6434546113014221,0.6149016618728638,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8793009519577026,0.6664642095565796,0.4696564078330993,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.779402494430542,0.4572644531726837,0.4402544796466827,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6358926892280579,0.2435667514801025,1.1349642276763916,284.9980773925781,284.95001220703125,302.04998779296875,292.81561279296875,298.4106140136719,297.15533447265625,284.9969177246094,1.0,0.7312368750572205,0.3452965319156647,0.3452965319156647,1.0,1.0,-3.606316089630127,0.9237159490585328,2.682600259780884,0.1112050861120224,0.9481573104858398,0.9481573104858398,0.0,316.45867919921875,292.0,60209.0,0.0,4624.87841796875,1.0,279.14306640625,283.0190124511719,295.7802124023437,299.6244812011719,293.1499938964844,293.1499938964844,278.8500061035156,33748.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408891797065736,1.0,0.0,0.0,3.7141809463500977,3.714205026626587,9.204906632476196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.111328125,0.0,1588.6119384765625,1895.4371337890625,0.0,3780.52685546875,0.917953610420227,1.0,0.0,3.0,1.0,0.0
18202620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7358611822128296,0.3720504641532898,0.3419392108917236,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8756634593009949,0.6415020227432251,0.612924337387085,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8866616487503052,0.6664958000183105,0.4696029126644134,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7854889035224915,0.4566700160503387,0.4394751489162445,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6405037641525269,0.2434323579072952,1.1328868865966797,284.8985290527344,284.95001220703125,302.04998779296875,292.7898254394531,298.406982421875,297.1524353027344,284.8998413085937,1.0,0.7249299883842468,0.3450853228569031,0.3450853228569031,1.0,1.0,-3.599206686019897,0.9208601117134094,2.678346633911133,0.1100652143359184,0.8557062149047852,0.8557062149047852,0.0,305.0352783203125,280.0,60724.8828125,0.0,4534.9384765625,1.0,278.8576965332031,282.90008544921875,295.8201904296875,299.75341796875,293.1499938964844,293.1499938964844,279.1499938964844,39008.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418026208877563,1.0,0.0,0.0,3.588282823562622,3.588306903839112,8.591453592998732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.08984375,0.0,1487.710205078125,1895.4371337890625,0.0,3788.822998046875,0.8939110040664673,1.0,0.0,3.0,1.0,0.0
18202680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7358611822128296,0.3720504641532898,0.3419392108917236,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8756634593009949,0.6415020227432251,0.612924337387085,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8866616487503052,0.6664958000183105,0.4696029126644134,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7854889035224915,0.4566700160503387,0.4394751489162445,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6405037641525269,0.2434323579072952,1.1328868865966797,284.8985290527344,284.95001220703125,302.04998779296875,292.7898254394531,298.406982421875,297.1524353027344,284.8998413085937,1.0,0.7249299883842468,0.3450853228569031,0.3450853228569031,1.0,1.0,-3.599206686019897,0.9208601117134094,2.678346633911133,0.1100652143359184,0.8557062149047852,0.8557062149047852,0.0,305.0352783203125,280.0,60724.8828125,0.0,4534.9384765625,1.0,278.8576965332031,282.90008544921875,295.8201904296875,299.75341796875,293.1499938964844,293.1499938964844,279.1499938964844,39008.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418026208877563,1.0,0.0,0.0,3.588282823562622,3.588306903839112,8.591453592998732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.08984375,0.0,1487.710205078125,1895.4371337890625,0.0,3788.822998046875,0.8939110040664673,1.0,0.0,3.0,1.0,0.0
18202740,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7417455315589905,0.3720287084579468,0.3412445485591888,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8831362724304199,0.6405733227729797,0.6113141179084778,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8952892422676086,0.66773521900177,0.4698875546455383,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7926276326179504,0.4568091332912445,0.4389300644397735,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6459618806838989,0.2437157481908798,1.1313023567199707,284.99713134765625,284.95001220703125,302.04998779296875,292.7626647949219,298.4084167480469,297.1560363769531,284.99627685546875,1.0,0.7185603976249695,0.3448741436004638,0.3448741436004638,1.0,1.0,-3.594204902648926,0.9186593294143676,2.675545454025269,0.1088767424225807,0.9417291879653932,0.9417291879653932,0.0,292.94061279296875,268.0,59904.2265625,0.0,4446.978515625,1.0,279.1418762207031,283.0238952636719,295.7310485839844,299.555908203125,293.1499938964844,293.1499938964844,278.8500061035156,33791.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408777952194214,1.0,0.0,0.0,3.6892282962799072,3.6892521381378174,9.081641110242344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.0400390625,0.0,1560.5509033203125,1895.4371337890625,0.0,3780.423583984375,0.9125717282295228,1.0,0.0,3.0,1.0,0.0
18202800,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7417455315589905,0.3720287084579468,0.3412445485591888,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8831362724304199,0.6405733227729797,0.6113141179084778,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8952892422676086,0.66773521900177,0.4698875546455383,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7926276326179504,0.4568091332912445,0.4389300644397735,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6459618806838989,0.2437157481908798,1.1313023567199707,284.99713134765625,284.95001220703125,302.04998779296875,292.7626647949219,298.4084167480469,297.1560363769531,284.99627685546875,1.0,0.7185603976249695,0.3448741436004638,0.3448741436004638,1.0,1.0,-3.594204902648926,0.9186593294143676,2.675545454025269,0.1088767424225807,0.9417291879653932,0.9417291879653932,0.0,292.94061279296875,268.0,59904.2265625,0.0,4446.978515625,1.0,279.1418762207031,283.0238952636719,295.7310485839844,299.555908203125,293.1499938964844,293.1499938964844,278.8500061035156,33791.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408777952194214,1.0,0.0,0.0,3.6892282962799072,3.6892521381378174,9.081641110242344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.0400390625,0.0,1560.5509033203125,1895.4371337890625,0.0,3780.423583984375,0.9125717282295228,1.0,0.0,3.0,1.0,0.0
18202860,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7475536465644836,0.3711051642894745,0.3402203619480133,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8905624151229858,0.6386392116546631,0.6093295812606812,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9037891030311584,0.6677060127258301,0.4697741568088531,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7997092604637146,0.4562234580516815,0.4381407797336578,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6515337824821472,0.2436273843050003,1.1293785572052002,284.9012451171875,284.95001220703125,302.04998779296875,292.734375,298.4050598144531,297.1534729003906,284.9019470214844,1.0,0.7120957970619202,0.3446681201457977,0.3446681201457977,1.0,1.0,-3.5871944427490234,0.9158526062965392,2.671341896057129,0.1077536270022392,0.851983904838562,0.851983904838562,0.0,281.3651123046875,256.0,60409.14453125,0.0,4357.00732421875,1.0,278.8580627441406,282.9081726074219,295.7674560546875,299.6804504394531,293.1499938964844,293.1499938964844,279.1499938964844,38907.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418455958366394,1.0,0.0,0.0,3.563999891281128,3.564023733139038,8.475565209664637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.6884765625,0.0,1460.822509765625,1895.4371337890625,0.0,3789.212890625,0.8885330557823181,1.0,0.0,3.0,1.0,0.0
18202920,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7475536465644836,0.3711051642894745,0.3402203619480133,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8905624151229858,0.6386392116546631,0.6093295812606812,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9037891030311584,0.6677060127258301,0.4697741568088531,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7997092604637146,0.4562234580516815,0.4381407797336578,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6515337824821472,0.2436273843050003,1.1293785572052002,284.9012451171875,284.95001220703125,302.04998779296875,292.734375,298.4050598144531,297.1534729003906,284.9019470214844,1.0,0.7120957970619202,0.3446681201457977,0.3446681201457977,1.0,1.0,-3.5871944427490234,0.9158526062965392,2.671341896057129,0.1077536270022392,0.851983904838562,0.851983904838562,0.0,281.3651123046875,256.0,60409.14453125,0.0,4357.00732421875,1.0,278.8580627441406,282.9081726074219,295.7674560546875,299.6804504394531,293.1499938964844,293.1499938964844,279.1499938964844,38907.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418455958366394,1.0,0.0,0.0,3.563999891281128,3.564023733139038,8.475565209664637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.6884765625,0.0,1460.822509765625,1895.4371337890625,0.0,3789.212890625,0.8885330557823181,1.0,0.0,3.0,1.0,0.0
18202980,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7546004056930542,0.3710959255695343,0.3395429849624634,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8993436694145203,0.6377115249633789,0.6077278852462769,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9143290519714355,0.6688724756240845,0.4700125157833099,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8079243302345276,0.4563599824905395,0.4375976026058197,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6581451892852783,0.2439465224742889,1.1279627084732056,284.99609375,284.95001220703125,302.04998779296875,292.7052917480469,298.4064025878906,297.1569519042969,284.9952392578125,1.0,0.7056081295013428,0.3444620966911316,0.3444620966911316,1.0,1.0,-3.5823733806610107,0.913725972175598,2.668647289276123,0.1065926477313041,0.9354256391525269,0.9354256391525269,0.0,269.1903076171875,244.0,59599.9296875,0.0,4269.56689453125,1.0,279.1417236328125,283.0284423828125,295.6764221191406,299.4820861816406,293.1499938964844,293.1499938964844,278.8500061035156,33769.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409767985343932,1.0,0.0,0.0,3.666003465652466,3.666027307510376,8.967658118308464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.556640625,0.0,1534.2821044921875,1895.4371337890625,0.0,3781.322998046875,0.9073247909545898,1.0,0.0,3.0,1.0,0.0
18203040,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7546004056930542,0.3710959255695343,0.3395429849624634,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8993436694145203,0.6377115249633789,0.6077278852462769,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9143290519714355,0.6688724756240845,0.4700125157833099,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8079243302345276,0.4563599824905395,0.4375976026058197,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6581451892852783,0.2439465224742889,1.1279627084732056,284.99609375,284.95001220703125,302.04998779296875,292.7052917480469,298.4064025878906,297.1569519042969,284.9952392578125,1.0,0.7056081295013428,0.3444620966911316,0.3444620966911316,1.0,1.0,-3.5823733806610107,0.913725972175598,2.668647289276123,0.1065926477313041,0.9354256391525269,0.9354256391525269,0.0,269.1903076171875,244.0,59599.9296875,0.0,4269.56689453125,1.0,279.1417236328125,283.0284423828125,295.6764221191406,299.4820861816406,293.1499938964844,293.1499938964844,278.8500061035156,33769.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409767985343932,1.0,0.0,0.0,3.666003465652466,3.666027307510376,8.967658118308464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.556640625,0.0,1534.2821044921875,1895.4371337890625,0.0,3781.322998046875,0.9073247909545898,1.0,0.0,3.0,1.0,0.0
18203100,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7583346962928772,0.3707002997398376,0.3392013013362884,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9039509296417236,0.6368197798728943,0.60693359375,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.920076310634613,0.6688863635063171,0.4701044857501983,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8120787143707275,0.45612832903862,0.4373465776443481,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.661693811416626,0.2439661771059036,1.127456784248352,284.8759460449219,284.95001220703125,302.04998779296875,292.6905212402344,298.40533447265625,297.1563415527344,284.87518310546875,1.0,0.7023986577987671,0.3443590998649597,0.3443590998649597,1.0,1.0,-3.580214023590088,0.912734031677246,2.667479991912842,0.1061608120799064,0.8502713441848755,0.8502713441848755,0.0,263.1991271972656,244.0,60371.92578125,0.0,4227.17431640625,1.0,278.8979797363281,282.8866882324219,295.7211303710937,299.6715393066406,293.1499938964844,293.1499938964844,278.8500061035156,38234.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941575825214386,1.0,0.0,0.0,3.620843172073364,3.6208674907684326,8.748079949327803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.3095703125,0.0,1517.5546875,1895.4371337890625,0.0,3786.763671875,0.8981473445892334,1.0,0.0,3.0,1.0,0.0
18203160,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7616718411445618,0.3701978027820587,0.3385400474071502,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9082748293876648,0.6357956528663635,0.6057575345039368,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9253553748130798,0.668729841709137,0.4698366522789001,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8157592415809631,0.4557811319828033,0.436812549829483,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6649490594863892,0.2439029514789581,1.126217246055603,284.9025573730469,284.95001220703125,302.04998779296875,292.6756591796875,298.40338134765625,297.1546936035156,284.9037780761719,1.0,0.699042022228241,0.3442741632461548,0.3442741632461548,1.0,1.0,-3.575550079345703,0.911033809185028,2.6645162105560303,0.1055274829268455,0.8475173711776733,0.8475173711776733,0.0,257.5702819824219,232.0,60075.046875,0.0,4180.44287109375,1.0,278.85760498046875,282.9159545898437,295.7117614746094,299.6039428710937,293.1499938964844,293.1499938964844,279.1499938964844,39072.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419959783554076,1.0,0.0,0.0,3.536569833755493,3.536593198776245,8.345603532688983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.8876953125,0.0,1432.86669921875,1895.4371337890625,0.0,3790.578369140625,0.8826397061347961,1.0,0.0,3.0,1.0,0.0
18203220,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7702475190162659,0.3701991438865661,0.3378715217113495,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9196285605430604,0.634871244430542,0.6041584610939026,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9383199214935304,0.6697540283203125,0.4699688553810119,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8245899081230164,0.4559153914451599,0.4362667202949524,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6730175018310547,0.2442638427019119,1.124991774559021,284.9950256347656,284.95001220703125,302.04998779296875,292.645751953125,298.4048767089844,297.1581115722656,284.9941711425781,1.0,0.6924594640731812,0.3441042900085449,0.3441042900085449,1.0,1.0,-3.570841073989868,0.9090595245361328,2.661781549453736,0.1044741198420524,0.929373025894165,0.929373025894165,0.0,245.38552856445312,220.0,59299.17578125,0.0,4093.74462890625,1.0,279.1415100097656,283.03289794921875,295.6190490722656,299.40545654296875,293.1499938964844,293.1499938964844,278.8500061035156,33749.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411678314208984,1.0,0.0,0.0,3.643129587173462,3.643153190612793,8.856100635057373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.1103515625,0.0,1508.728271484375,1895.4371337890625,0.0,3783.05859375,0.902164101600647,1.0,0.0,3.0,1.0,0.0
18203280,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7702475190162659,0.3701991438865661,0.3378715217113495,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9196285605430604,0.634871244430542,0.6041584610939026,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9383199214935304,0.6697540283203125,0.4699688553810119,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8245899081230164,0.4559153914451599,0.4362667202949524,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6730175018310547,0.2442638427019119,1.124991774559021,284.9950256347656,284.95001220703125,302.04998779296875,292.645751953125,298.4048767089844,297.1581115722656,284.9941711425781,1.0,0.6924594640731812,0.3441042900085449,0.3441042900085449,1.0,1.0,-3.570841073989868,0.9090595245361328,2.661781549453736,0.1044741198420524,0.929373025894165,0.929373025894165,0.0,245.38552856445312,220.0,59299.17578125,0.0,4093.74462890625,1.0,279.1415100097656,283.03289794921875,295.6190490722656,299.40545654296875,293.1499938964844,293.1499938964844,278.8500061035156,33749.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411678314208984,1.0,0.0,0.0,3.643129587173462,3.643153190612793,8.856100635057373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.1103515625,0.0,1508.728271484375,1895.4371337890625,0.0,3783.05859375,0.902164101600647,1.0,0.0,3.0,1.0,0.0
18203340,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7789528965950012,0.369326114654541,0.3368776440620422,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.931467354297638,0.632976770401001,0.6021916270256042,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9509833455085754,0.6695362329483032,0.4697194993495941,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8334393501281738,0.4553447663784027,0.4354778528213501,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.681346595287323,0.244257390499115,1.1233941316604614,284.9038391113281,284.95001220703125,302.04998779296875,292.6158752441406,298.4022521972656,297.15631103515625,284.9043884277344,1.0,0.6858004331588745,0.343934416770935,0.343934416770935,1.0,1.0,-3.564117193222046,0.9064621329307556,2.657655000686645,0.1034516617655754,0.8432832956314087,0.8432832956314087,0.0,233.7627410888672,208.0,59775.3125,0.0,4005.468994140625,1.0,278.85845947265625,282.9222717285156,295.65301513671875,299.5255432128906,293.1499938964844,293.1499938964844,279.1499938964844,38873.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422182440757751,1.0,0.0,0.0,3.5149731636047363,3.5149965286254883,8.24398739496246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.89453125,0.0,1408.7742919921875,1895.4371337890625,0.0,3792.595458984375,0.8776747584342957,1.0,0.0,3.0,1.0,0.0
18203400,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7789528965950012,0.369326114654541,0.3368776440620422,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.931467354297638,0.632976770401001,0.6021916270256042,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9509833455085754,0.6695362329483032,0.4697194993495941,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8334393501281738,0.4553447663784027,0.4354778528213501,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.681346595287323,0.244257390499115,1.1233941316604614,284.9038391113281,284.95001220703125,302.04998779296875,292.6158752441406,298.4022521972656,297.15631103515625,284.9043884277344,1.0,0.6858004331588745,0.343934416770935,0.343934416770935,1.0,1.0,-3.564117193222046,0.9064621329307556,2.657655000686645,0.1034516617655754,0.8432832956314087,0.8432832956314087,0.0,233.7627410888672,208.0,59775.3125,0.0,4005.468994140625,1.0,278.85845947265625,282.9222717285156,295.65301513671875,299.5255432128906,293.1499938964844,293.1499938964844,279.1499938964844,38873.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422182440757751,1.0,0.0,0.0,3.5149731636047363,3.5149965286254883,8.24398739496246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.89453125,0.0,1408.7742919921875,1895.4371337890625,0.0,3792.595458984375,0.8776747584342957,1.0,0.0,3.0,1.0,0.0
18203460,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7895248532295227,0.3693363666534424,0.3362291157245636,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9454026818275452,0.6320561170578003,0.6006105542182922,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9650285840034484,0.6704937815666199,0.4698154330253601,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8440160155296326,0.4554773569107055,0.4349401593208313,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6912186741828918,0.2446447759866714,1.1223143339157104,284.9940185546875,284.95001220703125,302.04998779296875,292.5862731933594,298.40386962890625,297.1596984863281,284.9931945800781,1.0,0.6791311502456665,0.3438071608543396,0.3438071608543396,1.0,1.0,-3.559596061706543,0.9046788215637208,2.654917001724243,0.1025255098938942,0.9234272241592408,0.9234272241592408,0.0,221.5673065185547,196.0,58997.3828125,0.0,3919.682373046875,1.0,279.1413269042969,283.0374450683594,295.5606689453125,299.3275146484375,293.1499938964844,293.1499938964844,278.8500061035156,33734.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414159059524536,1.0,0.0,0.0,3.620164394378662,3.620187520980835,8.744799515625346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.54296875,0.0,1483.4122314453125,1895.4371337890625,0.0,3785.3115234375,0.8969916701316833,1.0,0.0,3.0,1.0,0.0
18203520,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7895248532295227,0.3693363666534424,0.3362291157245636,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9454026818275452,0.6320561170578003,0.6006105542182922,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9650285840034484,0.6704937815666199,0.4698154330253601,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8440160155296326,0.4554773569107055,0.4349401593208313,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6912186741828918,0.2446447759866714,1.1223143339157104,284.9940185546875,284.95001220703125,302.04998779296875,292.5862731933594,298.40386962890625,297.1596984863281,284.9931945800781,1.0,0.6791311502456665,0.3438071608543396,0.3438071608543396,1.0,1.0,-3.559596061706543,0.9046788215637208,2.654917001724243,0.1025255098938942,0.9234272241592408,0.9234272241592408,0.0,221.5673065185547,196.0,58997.3828125,0.0,3919.682373046875,1.0,279.1413269042969,283.0374450683594,295.5606689453125,299.3275146484375,293.1499938964844,293.1499938964844,278.8500061035156,33734.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414159059524536,1.0,0.0,0.0,3.620164394378662,3.620187520980835,8.744799515625346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.54296875,0.0,1483.4122314453125,1895.4371337890625,0.0,3785.3115234375,0.8969916701316833,1.0,0.0,3.0,1.0,0.0
18203580,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8003247380256653,0.3684876561164856,0.3352508544921875,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9590147733688354,0.6301896572113037,0.5986591577529907,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9780777096748352,0.6702266931533813,0.4695277214050293,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8551425933837891,0.4549180567264557,0.4341558218002319,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7014084458351135,0.2446668893098831,1.1208337545394895,284.9049987792969,284.95001220703125,302.04998779296875,292.5572509765625,298.4014587402344,297.1578674316406,284.9054870605469,1.0,0.6723837852478027,0.3436798751354217,0.3436798751354217,1.0,1.0,-3.553009271621704,0.9022616744041444,2.650747776031494,0.1016199514269828,0.8390651345252991,0.8390651345252991,0.0,209.9423217773437,199.0,59459.625,0.0,3832.333984375,1.0,278.858642578125,282.92919921875,295.5948791503906,299.4468688964844,293.1499938964844,293.1499938964844,279.1499938964844,38853.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942476451396942,1.0,0.0,0.0,3.490769386291504,3.4907925128936768,8.130843980325153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.65234375,0.0,1383.548828125,1895.4371337890625,0.0,3794.938232421875,0.8723170757293701,1.0,0.0,3.0,1.0,0.0
