time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203640,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8003247380256653,0.3684876561164856,0.3352508544921875,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9590147733688354,0.6301896572113037,0.5986591577529907,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9780777096748352,0.6702266931533813,0.4695277214050293,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8551425933837891,0.4549180567264557,0.4341558218002319,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7014084458351135,0.2446668893098831,1.1208337545394895,284.9049987792969,284.95001220703125,302.04998779296875,292.5572509765625,298.4014587402344,297.1578674316406,284.9054870605469,1.0,0.6723837852478027,0.3436798751354217,0.3436798751354217,1.0,1.0,-3.553009271621704,0.9022616744041444,2.650747776031494,0.1016199514269828,0.8390651345252991,0.8390651345252991,0.0,209.9423217773437,199.0,59459.625,0.0,3832.333984375,1.0,278.858642578125,282.92919921875,295.5948791503906,299.4468688964844,293.1499938964844,293.1499938964844,279.1499938964844,38853.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942476451396942,1.0,0.0,0.0,3.490769386291504,3.4907925128936768,8.130843980325153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.65234375,0.0,1383.548828125,1895.4371337890625,0.0,3794.938232421875,0.8723170757293701,1.0,0.0,3.0,1.0,0.0
18203700,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8033820390701294,0.3684419691562652,0.3348884880542755,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9626185297966005,0.6296748518943787,0.5978145599365234,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9816095232963562,0.6705870032310486,0.4694738984107971,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8583799004554749,0.4549309015274048,0.4338687062263489,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7043663263320923,0.2448273003101349,1.1204992532730105,285.0088806152344,284.95001220703125,302.04998779296875,292.54302978515625,298.4018859863281,297.1590270996094,285.0092468261719,1.0,0.670741617679596,0.343616247177124,0.343616247177124,1.0,1.0,-3.550734758377075,0.9013717174530028,2.6493630409240723,0.1010830551385879,0.9112333059310912,0.9112333059310912,0.0,206.748764038086,199.0,58659.9296875,0.0,3807.235107421875,1.0,279.09783935546875,283.0549621582031,295.52325439453125,299.2293395996094,293.1499938964844,293.1499938964844,279.1499938964844,34196.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419960379600524,1.0,0.0,0.0,3.5385844707489014,3.538607120513916,8.355115141966962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.8515625,0.0,1399.6278076171875,1895.4371337890625,0.0,3790.578369140625,0.8807173371315002,1.0,0.0,3.0,1.0,0.0
18203760,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8056995272636414,0.3684825599193573,0.3348532021045685,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9651636481285096,0.6292710304260254,0.5973551869392395,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9841946363449096,0.6710459589958191,0.4697445631027221,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8608017563819885,0.4550399780273437,0.4338822364807129,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7066158652305603,0.2450615465641021,1.1210925579071045,284.9941101074219,284.95001220703125,302.04998779296875,292.529052734375,298.4031677246094,297.1610717773437,284.99298095703125,1.0,0.669823408126831,0.3435569405555725,0.3435569405555725,1.0,1.0,-3.551192283630371,0.901325523853302,2.649866819381714,0.1008562371134758,0.9187686443328856,0.9187686443328856,0.0,204.6597595214844,202.0,58734.58984375,0.0,3795.723388671875,1.0,279.1420593261719,283.04205322265625,295.50299072265625,299.2518920898437,293.1499938964844,293.1499938964844,278.8500061035156,33587.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416747093200684,1.0,0.0,0.0,3.6007232666015625,3.600746393203736,8.651128382552997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.3916015625,0.0,1461.2259521484375,1895.4371337890625,0.0,3787.66162109375,0.8923050761222839,1.0,0.0,3.0,1.0,0.0
18203820,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8059785962104797,0.3675536811351776,0.3342231512069702,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9652610421180724,0.6273671388626099,0.5958040952682495,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9849236011505128,0.6705089211463928,0.4696080684661865,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8613621592521667,0.454422652721405,0.4334796369075775,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7074174880981445,0.2450341880321502,1.1214607954025269,284.907470703125,284.95001220703125,302.04998779296875,292.50201416015625,298.4005126953125,297.1585388183594,284.9081420898437,1.0,0.6690956354141235,0.3434383571147918,0.3434383571147918,1.0,1.0,-3.5483710765838623,0.9000874161720276,2.6482837200164795,0.1002558320760726,0.8372309803962708,0.8372309803962708,0.0,203.8211364746093,205.0,59240.3828125,0.0,3783.54296875,1.0,278.8583679199219,282.9357604980469,295.5409851074219,299.3768920898437,293.1499938964844,293.1499938964844,279.1499938964844,38798.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427586793899536,1.0,0.0,0.0,3.47200083732605,3.472023725509644,8.043645607358485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.91796875,0.0,1363.9208984375,1895.4371337890625,0.0,3797.49853515625,0.8681461215019226,1.0,0.0,3.0,1.0,0.0
18203880,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8059785962104797,0.3675536811351776,0.3342231512069702,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9652610421180724,0.6273671388626099,0.5958040952682495,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9849236011505128,0.6705089211463928,0.4696080684661865,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8613621592521667,0.454422652721405,0.4334796369075775,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7074174880981445,0.2450341880321502,1.1214607954025269,284.907470703125,284.95001220703125,302.04998779296875,292.50201416015625,298.4005126953125,297.1585388183594,284.9081420898437,1.0,0.6690956354141235,0.3434383571147918,0.3434383571147918,1.0,1.0,-3.5483710765838623,0.9000874161720276,2.6482837200164795,0.1002558320760726,0.8372309803962708,0.8372309803962708,0.0,203.8211364746093,205.0,59240.3828125,0.0,3783.54296875,1.0,278.8583679199219,282.9357604980469,295.5409851074219,299.3768920898437,293.1499938964844,293.1499938964844,279.1499938964844,38798.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427586793899536,1.0,0.0,0.0,3.47200083732605,3.472023725509644,8.043645607358485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.91796875,0.0,1363.9208984375,1895.4371337890625,0.0,3797.49853515625,0.8681461215019226,1.0,0.0,3.0,1.0,0.0
18203940,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8050346374511719,0.3674152791500091,0.3339336812496185,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9637933373451232,0.6263574957847595,0.5946575999259949,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.984307825565338,0.6710091233253479,0.4697774052619934,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8605450391769409,0.4544372856616974,0.4333454370498657,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7069884538650513,0.2453277111053466,1.122400999069214,284.9946594238281,284.95001220703125,302.04998779296875,292.47637939453125,298.4013671875,297.1604309082031,284.9938659667969,1.0,0.6693915724754333,0.3433197438716888,0.3433197438716888,1.0,1.0,-3.5478081703186035,0.8995479345321655,2.6482603549957275,0.0996352434158325,0.9164384007453918,0.9164384007453918,0.0,204.4084014892578,208.0,58558.28125,0.0,3785.699462890625,1.0,279.1410217285156,283.04608154296875,295.4527587890625,299.1884765625,293.1499938964844,293.1499938964844,278.8500061035156,33589.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419947862625122,1.0,0.0,0.0,3.584988594055176,3.5850117206573486,8.575686365475121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.69921875,0.0,1444.323486328125,1895.4371337890625,0.0,3790.567138671875,0.8889927864074707,1.0,0.0,3.0,1.0,0.0
18204000,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8050346374511719,0.3674152791500091,0.3339336812496185,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9637933373451232,0.6263574957847595,0.5946575999259949,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.984307825565338,0.6710091233253479,0.4697774052619934,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8605450391769409,0.4544372856616974,0.4333454370498657,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7069884538650513,0.2453277111053466,1.122400999069214,284.9946594238281,284.95001220703125,302.04998779296875,292.47637939453125,298.4013671875,297.1604309082031,284.9938659667969,1.0,0.6693915724754333,0.3433197438716888,0.3433197438716888,1.0,1.0,-3.5478081703186035,0.8995479345321655,2.6482603549957275,0.0996352434158325,0.9164384007453918,0.9164384007453918,0.0,204.4084014892578,208.0,58558.28125,0.0,3785.699462890625,1.0,279.1410217285156,283.04608154296875,295.4527587890625,299.1884765625,293.1499938964844,293.1499938964844,278.8500061035156,33589.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419947862625122,1.0,0.0,0.0,3.584988594055176,3.5850117206573486,8.575686365475121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.69921875,0.0,1444.323486328125,1895.4371337890625,0.0,3790.567138671875,0.8889927864074707,1.0,0.0,3.0,1.0,0.0
18204060,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8019341230392456,0.3663872182369232,0.3333097100257873,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9598254561424256,0.6243839263916016,0.5931426286697388,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9815003275871276,0.6702601313591003,0.4695504009723663,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8576391935348511,0.453729897737503,0.4329634308815002,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7047581672668457,0.2452061772346496,1.122877836227417,284.9078369140625,284.95001220703125,302.04998779296875,292.45245361328125,298.3980407714844,297.15728759765625,284.908203125,1.0,0.6701551079750061,0.3431441485881805,0.3431441485881805,1.0,1.0,-3.545084238052368,0.8981660008430481,2.646918296813965,0.0988479554653167,0.835075318813324,0.835075318813324,0.0,206.60333251953125,211.0,59074.08203125,0.0,3792.14794921875,1.0,278.8589172363281,282.93896484375,295.4926147460937,299.3167419433594,293.1499938964844,293.1499938964844,279.1499938964844,38680.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943105399608612,1.0,0.0,0.0,3.460282802581787,3.4603054523468018,7.989442565303762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.97119140625,0.0,1351.1763916015625,1895.4371337890625,0.0,3800.643310546875,0.8654507398605347,1.0,0.0,3.0,1.0,0.0
18204120,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8019341230392456,0.3663872182369232,0.3333097100257873,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9598254561424256,0.6243839263916016,0.5931426286697388,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9815003275871276,0.6702601313591003,0.4695504009723663,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8576391935348511,0.453729897737503,0.4329634308815002,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7047581672668457,0.2452061772346496,1.122877836227417,284.9078369140625,284.95001220703125,302.04998779296875,292.45245361328125,298.3980407714844,297.15728759765625,284.908203125,1.0,0.6701551079750061,0.3431441485881805,0.3431441485881805,1.0,1.0,-3.545084238052368,0.8981660008430481,2.646918296813965,0.0988479554653167,0.835075318813324,0.835075318813324,0.0,206.60333251953125,211.0,59074.08203125,0.0,3792.14794921875,1.0,278.8589172363281,282.93896484375,295.4926147460937,299.3167419433594,293.1499938964844,293.1499938964844,279.1499938964844,38680.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943105399608612,1.0,0.0,0.0,3.460282802581787,3.4603054523468018,7.989442565303762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.97119140625,0.0,1351.1763916015625,1895.4371337890625,0.0,3800.643310546875,0.8654507398605347,1.0,0.0,3.0,1.0,0.0
18204180,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7992652654647827,0.3661720156669616,0.3330106437206268,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9561877250671388,0.6233149170875549,0.5920055508613586,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9790051579475404,0.6706265211105347,0.4696681499481201,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8550780415534973,0.4536720812320709,0.4328236877918243,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7027621269226074,0.2454243451356887,1.123764991760254,284.99383544921875,284.95001220703125,302.04998779296875,292.4305419921875,298.39813232421875,297.1585388183594,284.9930725097656,1.0,0.6712059378623962,0.3429685533046722,0.3429685533046722,1.0,1.0,-3.544389247894287,0.8974062204360962,2.6469829082489014,0.0980221331119537,0.9132096171379088,0.9132096171379088,0.0,208.77761840820312,214.0,58388.48046875,0.0,3803.575927734375,1.0,279.14093017578125,283.04840087890625,295.40728759765625,299.1311950683594,293.1499938964844,293.1499938964844,278.8500061035156,33589.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423516988754272,1.0,0.0,0.0,3.572335720062256,3.5723586082458496,8.515258969055139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.419921875,0.0,1430.8121337890625,1895.4371337890625,0.0,3793.806640625,0.8861514925956726,1.0,0.0,3.0,1.0,0.0
18204240,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7992652654647827,0.3661720156669616,0.3330106437206268,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9561877250671388,0.6233149170875549,0.5920055508613586,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9790051579475404,0.6706265211105347,0.4696681499481201,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8550780415534973,0.4536720812320709,0.4328236877918243,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7027621269226074,0.2454243451356887,1.123764991760254,284.99383544921875,284.95001220703125,302.04998779296875,292.4305419921875,298.39813232421875,297.1585388183594,284.9930725097656,1.0,0.6712059378623962,0.3429685533046722,0.3429685533046722,1.0,1.0,-3.544389247894287,0.8974062204360962,2.6469829082489014,0.0980221331119537,0.9132096171379088,0.9132096171379088,0.0,208.77761840820312,214.0,58388.48046875,0.0,3803.575927734375,1.0,279.14093017578125,283.04840087890625,295.40728759765625,299.1311950683594,293.1499938964844,293.1499938964844,278.8500061035156,33589.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423516988754272,1.0,0.0,0.0,3.572335720062256,3.5723586082458496,8.515258969055139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.419921875,0.0,1430.8121337890625,1895.4371337890625,0.0,3793.806640625,0.8861514925956726,1.0,0.0,3.0,1.0,0.0
18204300,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7977035641670227,0.3656790852546692,0.332841157913208,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9540680050849916,0.6223629713058472,0.5914220809936523,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9774863123893738,0.6702678799629211,0.4696973264217376,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.853592038154602,0.4533425271511078,0.4327571988105774,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7015958428382874,0.2453781366348266,1.1243205070495603,284.8793029785156,284.95001220703125,302.04998779296875,292.42041015625,298.3968200683594,297.1573791503906,284.8791198730469,1.0,0.6718283295631409,0.3428807556629181,0.3428807556629181,1.0,1.0,-3.5441133975982666,0.897042989730835,2.647070407867432,0.0977339372038841,0.831849992275238,0.831849992275238,0.0,210.0897979736328,214.0,59121.8125,0.0,3810.819580078125,1.0,278.900146484375,282.913330078125,295.45587158203125,299.3223571777344,293.1499938964844,293.1499938964844,278.8500061035156,38347.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942995309829712,1.0,0.0,0.0,3.523198127746582,3.523221254348755,8.282614203380945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.0654296875,0.0,1413.5706787109375,1895.4371337890625,0.0,3799.644775390625,0.8764461278915405,1.0,0.0,3.0,1.0,0.0
18204360,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7953841090202332,0.365098237991333,0.3323734402656555,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9510675072669984,0.6213110685348511,0.5904916524887085,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.975167751312256,0.6697912216186523,0.4694015681743622,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8514256477355957,0.452917069196701,0.4324262142181396,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6998000144958496,0.2452497333288192,1.1241412162780762,284.90826416015625,284.95001220703125,302.04998779296875,292.4108581542969,298.3948059082031,297.15533447265625,284.9090576171875,1.0,0.6723414063453674,0.3428065180778503,0.3428065180778503,1.0,1.0,-3.5414633750915527,0.8959985375404358,2.6454648971557617,0.0972413122653961,0.8326879739761353,0.8326879739761353,0.0,211.7917022705078,217.0,58882.75390625,0.0,3814.447998046875,1.0,278.8587646484375,282.9432678222656,295.4504699707031,299.2617492675781,293.1499938964844,293.1499938964844,279.1499938964844,38800.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943446159362793,1.0,0.0,0.0,3.4449172019958496,3.4449398517608643,7.918645223981002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.91357421875,0.0,1336.5284423828125,1895.4371337890625,0.0,3803.732666015625,0.8621734976768494,1.0,0.0,3.0,1.0,0.0
18204420,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7923553586006165,0.3648421764373779,0.3320512771606445,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9468178153038024,0.6202120780944824,0.5893415808677673,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.972098708152771,0.6700767278671265,0.469474047422409,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8485446572303772,0.4528179764747619,0.4322624802589416,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6974557638168335,0.2454274743795395,1.124914050102234,284.9932556152344,284.95001220703125,302.04998779296875,292.3937683105469,298.39483642578125,297.1563415527344,284.99249267578125,1.0,0.6735661625862122,0.3426580131053924,0.3426580131053924,1.0,1.0,-3.540503978729248,0.8952449560165405,2.645259141921997,0.0964739695191383,0.9100579619407654,0.9100579619407654,0.0,214.3980255126953,220.0,58220.15625,0.0,3827.804931640625,1.0,279.14080810546875,283.0509948730469,295.3684997558594,299.0803527832031,293.1499938964844,293.1499938964844,278.8500061035156,33584.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942650318145752,1.0,0.0,0.0,3.5595521926879883,3.559574842453003,8.454424005321926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.962890625,0.0,1417.2242431640625,1895.4371337890625,0.0,3796.515869140625,0.8832823634147644,1.0,0.0,3.0,1.0,0.0
18204480,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7923553586006165,0.3648421764373779,0.3320512771606445,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9468178153038024,0.6202120780944824,0.5893415808677673,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.972098708152771,0.6700767278671265,0.469474047422409,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8485446572303772,0.4528179764747619,0.4322624802589416,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6974557638168335,0.2454274743795395,1.124914050102234,284.9932556152344,284.95001220703125,302.04998779296875,292.3937683105469,298.39483642578125,297.1563415527344,284.99249267578125,1.0,0.6735661625862122,0.3426580131053924,0.3426580131053924,1.0,1.0,-3.540503978729248,0.8952449560165405,2.645259141921997,0.0964739695191383,0.9100579619407654,0.9100579619407654,0.0,214.3980255126953,220.0,58220.15625,0.0,3827.804931640625,1.0,279.14080810546875,283.0509948730469,295.3684997558594,299.0803527832031,293.1499938964844,293.1499938964844,278.8500061035156,33584.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942650318145752,1.0,0.0,0.0,3.5595521926879883,3.559574842453003,8.454424005321926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.962890625,0.0,1417.2242431640625,1895.4371337890625,0.0,3796.515869140625,0.8832823634147644,1.0,0.0,3.0,1.0,0.0
18204540,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7884023785591125,0.3637436032295227,0.3313921391963959,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9414066672325134,0.6181955933570862,0.58781498670578,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.967917263507843,0.6691756844520569,0.4691602885723114,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8448724746704102,0.4520345628261566,0.4318400621414184,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6943995952606201,0.245224043726921,1.1251815557479858,284.9089050292969,284.95001220703125,302.04998779296875,292.3795166015625,298.39166259765625,297.1533203125,284.9092102050781,1.0,0.6747740507125854,0.3425095379352569,0.3425095379352569,1.0,1.0,-3.5373189449310303,0.8938049077987671,2.6435139179229736,0.0957161486148834,0.8305423855781555,0.8305423855781555,0.0,217.6314697265625,223.0,58726.2734375,0.0,3839.313720703125,1.0,278.859130859375,282.9465637207031,295.41571044921875,299.2150573730469,293.1499938964844,293.1499938964844,279.1499938964844,38655.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436814188957214,1.0,0.0,0.0,3.433810472488404,3.433832883834839,7.867666340644064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.013671875,0.0,1324.3759765625,1895.4371337890625,0.0,3805.864990234375,0.8595892786979675,1.0,0.0,3.0,1.0,0.0
18204600,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7884023785591125,0.3637436032295227,0.3313921391963959,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9414066672325134,0.6181955933570862,0.58781498670578,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.967917263507843,0.6691756844520569,0.4691602885723114,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8448724746704102,0.4520345628261566,0.4318400621414184,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6943995952606201,0.245224043726921,1.1251815557479858,284.9089050292969,284.95001220703125,302.04998779296875,292.3795166015625,298.39166259765625,297.1533203125,284.9092102050781,1.0,0.6747740507125854,0.3425095379352569,0.3425095379352569,1.0,1.0,-3.5373189449310303,0.8938049077987671,2.6435139179229736,0.0957161486148834,0.8305423855781555,0.8305423855781555,0.0,217.6314697265625,223.0,58726.2734375,0.0,3839.313720703125,1.0,278.859130859375,282.9465637207031,295.41571044921875,299.2150573730469,293.1499938964844,293.1499938964844,279.1499938964844,38655.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436814188957214,1.0,0.0,0.0,3.433810472488404,3.433832883834839,7.867666340644064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.013671875,0.0,1324.3759765625,1895.4371337890625,0.0,3805.864990234375,0.8595892786979675,1.0,0.0,3.0,1.0,0.0
18204660,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.785400390625,0.3634585440158844,0.3310542404651642,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9370564818382264,0.6170768141746521,0.586658239364624,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.964670479297638,0.669387936592102,0.4691926836967468,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8420525193214417,0.4519059658050537,0.4316578507423401,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6920550465583801,0.2453774958848953,1.125873565673828,284.9930725097656,284.95001220703125,302.04998779296875,292.368408203125,298.3918151855469,297.1542663574219,284.9923095703125,1.0,0.6760229468345642,0.3423948585987091,0.3423948585987091,1.0,1.0,-3.536165237426758,0.893095850944519,2.643069267272949,0.0950469598174095,0.9073076248168944,0.9073076248168944,0.0,220.3449249267578,226.0,58064.6015625,0.0,3852.802734375,1.0,279.14068603515625,283.0537414550781,295.3390197753906,299.0392761230469,293.1499938964844,293.1499938964844,278.8500061035156,33568.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428048729896544,1.0,0.0,0.0,3.5473952293396,3.5474178791046143,8.396773978347483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.365234375,0.0,1404.3028564453125,1895.4371337890625,0.0,3797.91796875,0.8805466890335083,1.0,0.0,3.0,1.0,0.0
18204720,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.785400390625,0.3634585440158844,0.3310542404651642,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9370564818382264,0.6170768141746521,0.586658239364624,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.964670479297638,0.669387936592102,0.4691926836967468,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8420525193214417,0.4519059658050537,0.4316578507423401,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6920550465583801,0.2453774958848953,1.125873565673828,284.9930725097656,284.95001220703125,302.04998779296875,292.368408203125,298.3918151855469,297.1542663574219,284.9923095703125,1.0,0.6760229468345642,0.3423948585987091,0.3423948585987091,1.0,1.0,-3.536165237426758,0.893095850944519,2.643069267272949,0.0950469598174095,0.9073076248168944,0.9073076248168944,0.0,220.3449249267578,226.0,58064.6015625,0.0,3852.802734375,1.0,279.14068603515625,283.0537414550781,295.3390197753906,299.0392761230469,293.1499938964844,293.1499938964844,278.8500061035156,33568.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428048729896544,1.0,0.0,0.0,3.5473952293396,3.5474178791046143,8.396773978347483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.365234375,0.0,1404.3028564453125,1895.4371337890625,0.0,3797.91796875,0.8805466890335083,1.0,0.0,3.0,1.0,0.0
18204780,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7815715074539185,0.3623419404029846,0.3303782641887665,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9316751956939696,0.6150534749031067,0.5851237773895264,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9603686332702636,0.6684243083000183,0.4688345491886139,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8385360240936279,0.4511016309261322,0.4312154054641723,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6890820264816284,0.2451558411121368,1.1260626316070557,284.9096374511719,284.95001220703125,302.04998779296875,292.3607177734375,298.388916015625,297.15142822265625,284.909912109375,1.0,0.6772289276123047,0.3422801792621612,0.3422801792621612,1.0,1.0,-3.53277850151062,0.8917015790939331,2.641076803207397,0.0943932309746742,0.8287470936775208,0.8287470936775208,0.0,223.6304626464844,229.0,58575.69140625,0.0,3864.07568359375,1.0,278.8592224121094,282.9501647949219,295.3919372558594,299.17987060546875,293.1499938964844,293.1499938964844,279.1499938964844,38622.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437361359596252,1.0,0.0,0.0,3.422152280807495,3.4221746921539307,7.814333571332099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.99609375,0.0,1312.538818359375,1895.4371337890625,0.0,3806.361328125,0.856991171836853,1.0,0.0,3.0,1.0,0.0
18204840,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7815715074539185,0.3623419404029846,0.3303782641887665,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9316751956939696,0.6150534749031067,0.5851237773895264,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9603686332702636,0.6684243083000183,0.4688345491886139,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8385360240936279,0.4511016309261322,0.4312154054641723,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6890820264816284,0.2451558411121368,1.1260626316070557,284.9096374511719,284.95001220703125,302.04998779296875,292.3607177734375,298.388916015625,297.15142822265625,284.909912109375,1.0,0.6772289276123047,0.3422801792621612,0.3422801792621612,1.0,1.0,-3.53277850151062,0.8917015790939331,2.641076803207397,0.0943932309746742,0.8287470936775208,0.8287470936775208,0.0,223.6304626464844,229.0,58575.69140625,0.0,3864.07568359375,1.0,278.8592224121094,282.9501647949219,295.3919372558594,299.17987060546875,293.1499938964844,293.1499938964844,279.1499938964844,38622.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437361359596252,1.0,0.0,0.0,3.422152280807495,3.4221746921539307,7.814333571332099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.99609375,0.0,1312.538818359375,1895.4371337890625,0.0,3806.361328125,0.856991171836853,1.0,0.0,3.0,1.0,0.0
18204900,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7798184752464294,0.3621427714824676,0.3300655484199524,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9291746616363524,0.6144343614578247,0.5843828916549683,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9583656787872314,0.6684404611587524,0.4686844944953918,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8369204998016357,0.4509785771369934,0.4309951364994049,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6876943707466125,0.2451850771903991,1.126041054725647,285.00933837890625,284.95001220703125,302.04998779296875,292.3582458496094,298.3885803222656,297.1514892578125,285.0094299316406,1.0,0.6777883768081665,0.3422228395938873,0.3422228395938873,1.0,1.0,-3.5310332775115967,0.8909937739372253,2.6400394439697266,0.0939512178301811,0.8989350199699402,0.8989350199699402,0.0,225.15524291992188,229.0,57840.36328125,0.0,3868.87109375,1.0,279.09619140625,283.0704345703125,295.3305969238281,298.97711181640625,293.1499938964844,293.1499938964844,279.1499938964844,33965.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431705474853516,1.0,0.0,0.0,3.4745354652404785,3.474557399749756,8.055394005168637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.05859375,0.0,1332.0860595703125,1895.4371337890625,0.0,3801.234375,0.8662663102149963,1.0,0.0,3.0,1.0,0.0
18204960,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7786679267883301,0.3620333671569824,0.3300174176692962,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9273918867111206,0.6139200925827026,0.5839515328407288,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9570409655570984,0.6685672402381897,0.4688168168067932,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8358326554298401,0.4509492218494415,0.4310095906257629,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6868059039115906,0.2452915757894516,1.1266740560531616,284.9925537109375,284.95001220703125,302.04998779296875,292.35675048828125,298.3890686035156,297.15240478515625,284.991455078125,1.0,0.6784627437591553,0.3421694338321686,0.3421694338321686,1.0,1.0,-3.5313925743103027,0.8909366130828857,2.640455961227417,0.0937390848994255,0.904857873916626,0.904857873916626,0.0,226.37814331054688,232.0,57936.234375,0.0,3877.1572265625,1.0,279.1414489746094,283.055419921875,295.3208923339844,299.0113525390625,293.1499938964844,293.1499938964844,278.8500061035156,33456.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427416920661926,1.0,0.0,0.0,3.5390307903289795,3.539053440093994,8.35722346437251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.1259765625,0.0,1394.7230224609375,1895.4371337890625,0.0,3797.3447265625,0.8783578872680664,1.0,0.0,3.0,1.0,0.0
18205020,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7750161290168762,0.360899955034256,0.3293302655220032,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9222102165222168,0.6118903756141663,0.582414984703064,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9527111053466796,0.6675403118133545,0.4684191048145294,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8324965238571167,0.4501262903213501,0.4305527210235595,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6839635372161865,0.2450553476810455,1.1268062591552734,284.9103088378906,284.95001220703125,302.04998779296875,292.35675048828125,298.3863525390625,297.1497497558594,284.9105529785156,1.0,0.6796502470970154,0.3420626521110534,0.3420626521110534,1.0,1.0,-3.5278568267822266,0.8895214200019836,2.638335466384888,0.0931255742907524,0.8273561000823975,0.8273561000823975,0.0,229.6680450439453,235.0,58451.921875,0.0,3888.036376953125,1.0,278.8593444824219,282.9532470703125,295.3813781738281,299.159423828125,293.1499938964844,293.1499938964844,279.1499938964844,38587.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435445070266724,1.0,0.0,0.0,3.4124674797058105,3.412489891052246,7.770167371745629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.3125,0.0,1302.712646484375,1895.4371337890625,0.0,3804.624267578125,0.854823887348175,1.0,0.0,3.0,1.0,0.0
18205080,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7750161290168762,0.360899955034256,0.3293302655220032,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9222102165222168,0.6118903756141663,0.582414984703064,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9527111053466796,0.6675403118133545,0.4684191048145294,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8324965238571167,0.4501262903213501,0.4305527210235595,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6839635372161865,0.2450553476810455,1.1268062591552734,284.9103088378906,284.95001220703125,302.04998779296875,292.35675048828125,298.3863525390625,297.1497497558594,284.9105529785156,1.0,0.6796502470970154,0.3420626521110534,0.3420626521110534,1.0,1.0,-3.5278568267822266,0.8895214200019836,2.638335466384888,0.0931255742907524,0.8273561000823975,0.8273561000823975,0.0,229.6680450439453,235.0,58451.921875,0.0,3888.036376953125,1.0,278.8593444824219,282.9532470703125,295.3813781738281,299.159423828125,293.1499938964844,293.1499938964844,279.1499938964844,38587.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435445070266724,1.0,0.0,0.0,3.4124674797058105,3.412489891052246,7.770167371745629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.3125,0.0,1302.712646484375,1895.4371337890625,0.0,3804.624267578125,0.854823887348175,1.0,0.0,3.0,1.0,0.0
18205140,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7722503542900085,0.3605682849884033,0.3289565145969391,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9181318283081056,0.6107422113418579,0.5812380313873291,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.949375569820404,0.6676128506660461,0.4683611989021301,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8299243450164795,0.4499519765377044,0.430332750082016,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6817904114723206,0.2451762109994888,1.1273664236068726,284.9930725097656,284.95001220703125,302.04998779296875,292.36102294921875,298.38653564453125,297.1507568359375,284.99237060546875,1.0,0.680863618850708,0.3419558703899383,0.3419558703899383,1.0,1.0,-3.5263233184814453,0.8887237310409546,2.637599468231201,0.0925060659646987,0.903485894203186,0.903485894203186,0.0,232.41831970214844,238.0,57829.578125,0.0,3900.729736328125,1.0,279.1405334472656,283.0584716796875,295.318603515625,298.99969482421875,293.1499938964844,293.1499938964844,278.8500061035156,33514.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424080848693848,1.0,0.0,0.0,3.528585910797119,3.5286083221435547,8.307965799758676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.0283203125,0.0,1384.2607421875,1895.4371337890625,0.0,3794.31787109375,0.8762941360473633,1.0,0.0,3.0,1.0,0.0
18205200,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7722503542900085,0.3605682849884033,0.3289565145969391,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9181318283081056,0.6107422113418579,0.5812380313873291,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.949375569820404,0.6676128506660461,0.4683611989021301,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8299243450164795,0.4499519765377044,0.430332750082016,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6817904114723206,0.2451762109994888,1.1273664236068726,284.9930725097656,284.95001220703125,302.04998779296875,292.36102294921875,298.38653564453125,297.1507568359375,284.99237060546875,1.0,0.680863618850708,0.3419558703899383,0.3419558703899383,1.0,1.0,-3.5263233184814453,0.8887237310409546,2.637599468231201,0.0925060659646987,0.903485894203186,0.903485894203186,0.0,232.41831970214844,238.0,57829.578125,0.0,3900.729736328125,1.0,279.1405334472656,283.0584716796875,295.318603515625,298.99969482421875,293.1499938964844,293.1499938964844,278.8500061035156,33514.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424080848693848,1.0,0.0,0.0,3.528585910797119,3.5286083221435547,8.307965799758676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.0283203125,0.0,1384.2607421875,1895.4371337890625,0.0,3794.31787109375,0.8762941360473633,1.0,0.0,3.0,1.0,0.0
18205260,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7685350179672241,0.3592482805252075,0.32816281914711,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.912985622882843,0.6085343956947327,0.5795979499816895,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9447726607322692,0.6663562655448914,0.4678483605384826,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8265150189399719,0.4489359557628631,0.4297620356082916,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.678821861743927,0.2447409182786941,1.1269652843475342,284.91015625,284.95001220703125,302.0492858886719,292.3669738769531,298.38232421875,297.1464538574219,284.9103088378906,1.0,0.6819704174995422,0.3418512642383575,0.3418512642383575,1.0,1.0,-3.521620273590088,0.886957585811615,2.6346628665924072,0.0918695777654647,0.8257728219032288,0.8257728219032288,0.0,235.8598480224609,241.0,58340.0234375,0.0,3909.5166015625,1.0,278.8594055175781,282.95538330078125,295.38531494140625,299.1552124023437,293.1499938964844,293.1499938964844,279.1499938964844,38584.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430781602859496,1.0,0.0,0.0,3.404304027557373,3.404326200485229,7.733034976808995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.744140625,0.0,1294.651611328125,1895.4371337890625,0.0,3800.396484375,0.853012204170227,1.0,0.0,3.0,1.0,0.0
18205320,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7685350179672241,0.3592482805252075,0.32816281914711,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.912985622882843,0.6085343956947327,0.5795979499816895,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9447726607322692,0.6663562655448914,0.4678483605384826,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8265150189399719,0.4489359557628631,0.4297620356082916,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.678821861743927,0.2447409182786941,1.1269652843475342,284.91015625,284.95001220703125,302.0492858886719,292.3669738769531,298.38232421875,297.1464538574219,284.9103088378906,1.0,0.6819704174995422,0.3418512642383575,0.3418512642383575,1.0,1.0,-3.521620273590088,0.886957585811615,2.6346628665924072,0.0918695777654647,0.8257728219032288,0.8257728219032288,0.0,235.8598480224609,241.0,58340.0234375,0.0,3909.5166015625,1.0,278.8594055175781,282.95538330078125,295.38531494140625,299.1552124023437,293.1499938964844,293.1499938964844,279.1499938964844,38584.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430781602859496,1.0,0.0,0.0,3.404304027557373,3.404326200485229,7.733034976808995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.744140625,0.0,1294.651611328125,1895.4371337890625,0.0,3800.396484375,0.853012204170227,1.0,0.0,3.0,1.0,0.0
18205380,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7652423977851868,0.358501523733139,0.327481746673584,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9084651470184326,0.6069628000259399,0.5780965685844421,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9406731128692628,0.6659737229347229,0.4675259590148926,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8234145045280457,0.4483178853988647,0.429198682308197,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6759793162345886,0.2443819642066955,1.1257628202438354,284.990234375,284.95001220703125,302.047119140625,292.3717956542969,298.3784484863281,297.1430969238281,284.98944091796875,1.0,0.6829071044921875,0.3417466580867767,0.3417466580867767,1.0,1.0,-3.5164783000946045,0.8850655555725098,2.6314127445220947,0.0910371989011764,0.8990784883499146,0.8990784883499146,0.0,238.994384765625,244.0,57656.0703125,0.0,3915.335205078125,1.0,279.14044189453125,283.0592346191406,295.3249206542969,298.99639892578125,293.1499938964844,293.1499938964844,279.45001220703125,33619.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418534636497498,1.0,0.0,0.0,3.517228126525879,3.517250299453736,8.254568228949211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.6953125,0.0,1373.2451171875,1895.4371337890625,0.0,3789.284423828125,0.873808741569519,1.0,0.0,3.0,1.0,0.0
18205440,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7652423977851868,0.358501523733139,0.327481746673584,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9084651470184326,0.6069628000259399,0.5780965685844421,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9406731128692628,0.6659737229347229,0.4675259590148926,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8234145045280457,0.4483178853988647,0.429198682308197,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6759793162345886,0.2443819642066955,1.1257628202438354,284.990234375,284.95001220703125,302.047119140625,292.3717956542969,298.3784484863281,297.1430969238281,284.98944091796875,1.0,0.6829071044921875,0.3417466580867767,0.3417466580867767,1.0,1.0,-3.5164783000946045,0.8850655555725098,2.6314127445220947,0.0910371989011764,0.8990784883499146,0.8990784883499146,0.0,238.994384765625,244.0,57656.0703125,0.0,3915.335205078125,1.0,279.14044189453125,283.0592346191406,295.3249206542969,298.99639892578125,293.1499938964844,293.1499938964844,279.45001220703125,33619.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418534636497498,1.0,0.0,0.0,3.517228126525879,3.517250299453736,8.254568228949211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.6953125,0.0,1373.2451171875,1895.4371337890625,0.0,3789.284423828125,0.873808741569519,1.0,0.0,3.0,1.0,0.0
