time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205500,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7637578248977661,0.3582037389278412,0.3272098898887634,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9064412713050842,0.6062715649604797,0.5774327516555786,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9388079643249512,0.6658966541290283,0.4674449265003204,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8219965100288391,0.448076456785202,0.4289768040180206,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.6746717691421509,0.2442275583744049,1.1252385377883911,285.0717163085937,284.95001220703125,302.04547119140625,292.373779296875,298.3766784667969,297.1417541503906,285.0719909667969,1.0,0.6833947896957397,0.3416943550109863,0.3416943550109863,1.0,1.0,-3.51435661315918,0.8842552304267883,2.630101442337036,0.0906843617558479,0.9803591966629028,0.9803591966629028,0.0,240.49124145507807,244.0,56987.26171875,0.0,3918.949951171875,1.0,279.3963317871094,283.1624755859375,295.28936767578125,298.8557434082031,293.1499938964844,293.1499938964844,279.45001220703125,31161.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408251643180848,1.0,0.0,0.0,3.6117103099823,3.6117329597473145,8.704004130777321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.0771484375,0.0,1455.1588134765625,1895.4371337890625,0.0,3779.945068359375,0.8942203521728516,1.0,0.0,3.0,1.0,0.0
18205560,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7624546885490417,0.3578697144985199,0.3270246684551239,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9046552181243896,0.6055458784103394,0.5768764019012451,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9371665120124816,0.6657671928405762,0.4674620032310486,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.820733368396759,0.4478114247322082,0.4288338124752044,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.6735076904296875,0.2440599650144577,1.124894380569458,285.0433349609375,284.95001220703125,302.04351806640625,292.3755187988281,298.37506103515625,297.1405029296875,285.0404968261719,1.0,0.6839209198951721,0.3416765928268432,0.3416765928268432,1.0,1.0,-3.51289963722229,0.8837484121322632,2.6291513442993164,0.0905089825391769,0.9980501532554626,0.9980501532554626,0.0,241.89913940429688,247.0,57205.09375,0.0,3923.70654296875,1.0,279.4421691894531,283.1323547363281,295.30047607421875,298.9291687011719,293.1499938964844,293.1499938964844,279.1499938964844,31169.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400973916053772,1.0,0.0,0.0,3.709897518157959,3.70992112159729,9.183687552649644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.4072265625,0.0,1564.095703125,1895.4371337890625,0.0,3773.33056640625,0.9151437878608704,1.0,0.0,3.0,1.0,0.0
18205620,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7580469250679016,0.3558124899864197,0.3257032334804535,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8992360234260559,0.6025519967079163,0.574661374092102,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.931477189064026,0.6635845303535461,0.4664559960365295,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8165552020072937,0.4460621476173401,0.4277016520500183,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6696519255638123,0.2429342120885849,1.121788740158081,284.88604736328125,284.95001220703125,302.0384826660156,292.3781433105469,298.3655090332031,297.1307067871094,284.88702392578125,1.0,0.6845425367355347,0.3416410684585571,0.3416410684585571,1.0,1.0,-3.5023531913757324,0.8804166316986084,2.621936559677124,0.0897274687886238,0.8767767548561096,0.8767767548561096,0.0,245.86685180664065,250.0,58033.62109375,0.0,3920.77001953125,1.0,279.1567077636719,282.95343017578125,295.3922424316406,299.1381530761719,293.1499938964844,293.1499938964844,279.45001220703125,37901.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407077431678772,1.0,0.0,0.0,3.651697874069214,3.651722192764282,8.897806651475548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.30517578125,0.0,1549.295166015625,1895.4371337890625,0.0,3778.87841796875,0.9066935181617736,1.0,0.0,3.0,1.0,0.0
18205680,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7580469250679016,0.3558124899864197,0.3257032334804535,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8992360234260559,0.6025519967079163,0.574661374092102,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.931477189064026,0.6635845303535461,0.4664559960365295,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8165552020072937,0.4460621476173401,0.4277016520500183,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6696519255638123,0.2429342120885849,1.121788740158081,284.88604736328125,284.95001220703125,302.0384826660156,292.3781433105469,298.3655090332031,297.1307067871094,284.88702392578125,1.0,0.6845425367355347,0.3416410684585571,0.3416410684585571,1.0,1.0,-3.5023531913757324,0.8804166316986084,2.621936559677124,0.0897274687886238,0.8767767548561096,0.8767767548561096,0.0,245.86685180664065,250.0,58033.62109375,0.0,3920.77001953125,1.0,279.1567077636719,282.95343017578125,295.3922424316406,299.1381530761719,293.1499938964844,293.1499938964844,279.45001220703125,37901.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407077431678772,1.0,0.0,0.0,3.651697874069214,3.651722192764282,8.897806651475548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.30517578125,0.0,1549.295166015625,1895.4371337890625,0.0,3778.87841796875,0.9066935181617736,1.0,0.0,3.0,1.0,0.0
18205740,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7543472051620483,0.3546352684497833,0.3245198726654053,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8946052193641663,0.6004881858825684,0.572569727897644,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9267157316207886,0.6626472473144531,0.4656275808811188,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8129026889801025,0.444950670003891,0.4265755116939544,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.666205644607544,0.242058590054512,1.1179856061935425,284.9900207519531,284.95001220703125,302.0320739746094,292.3796691894531,298.3580627441406,297.1241760253906,284.98907470703125,1.0,0.6848654747009277,0.3416055738925934,0.3416055738925934,1.0,1.0,-3.491478681564331,0.8769958019256592,2.614483118057251,0.088651992380619,0.9598095417022704,0.9598095417022704,0.0,249.18234252929688,253.0,57096.59765625,0.0,3913.135009765625,1.0,279.4423217773437,283.0843811035156,295.328125,298.9667663574219,293.1499938964844,293.1499938964844,279.1499938964844,33708.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939394474029541,1.0,0.0,0.0,3.7479419708251953,3.7479665279388414,9.373008538204886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.8212890625,0.0,1627.2823486328125,1895.4371337890625,0.0,3766.9375,0.9257041215896606,1.0,0.0,3.0,1.0,0.0
18205800,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7543472051620483,0.3546352684497833,0.3245198726654053,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8946052193641663,0.6004881858825684,0.572569727897644,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9267157316207886,0.6626472473144531,0.4656275808811188,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8129026889801025,0.444950670003891,0.4265755116939544,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.666205644607544,0.242058590054512,1.1179856061935425,284.9900207519531,284.95001220703125,302.0320739746094,292.3796691894531,298.3580627441406,297.1241760253906,284.98907470703125,1.0,0.6848654747009277,0.3416055738925934,0.3416055738925934,1.0,1.0,-3.491478681564331,0.8769958019256592,2.614483118057251,0.088651992380619,0.9598095417022704,0.9598095417022704,0.0,249.18234252929688,253.0,57096.59765625,0.0,3913.135009765625,1.0,279.4423217773437,283.0843811035156,295.328125,298.9667663574219,293.1499938964844,293.1499938964844,279.1499938964844,33708.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939394474029541,1.0,0.0,0.0,3.7479419708251953,3.7479665279388414,9.373008538204886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.8212890625,0.0,1627.2823486328125,1895.4371337890625,0.0,3766.9375,0.9257041215896606,1.0,0.0,3.0,1.0,0.0
18205860,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7504106163978577,0.3526424467563629,0.3231273293495178,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8897004723548889,0.5975276231765747,0.570233166217804,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9215930700302124,0.6605476140975952,0.4645490646362304,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8089233636856079,0.4431529641151428,0.4252673983573913,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6625702381134033,0.2407706528902053,1.113674879074097,284.8851013183594,284.95001220703125,302.0242614746094,292.380126953125,298.3483581542969,297.1147766113281,284.8866577148437,1.0,0.6850549578666687,0.3416666686534881,0.3416666686534881,1.0,1.0,-3.478947401046753,0.8733505606651306,2.605596780776977,0.0879731029272079,0.8554926514625549,0.8554926514625549,0.0,252.71739196777344,256.0,57525.078125,0.0,3902.638671875,1.0,279.1568908691406,282.96343994140625,295.3919982910156,299.1137084960937,293.1499938964844,293.1499938964844,279.45001220703125,39577.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399425387382508,1.0,0.0,0.0,3.609361886978149,3.6093862056732178,8.692689448253077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.5595703125,0.0,1514.891357421875,1895.4371337890625,0.0,3771.92236328125,0.898932158946991,1.0,0.0,3.0,1.0,0.0
18205920,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7504106163978577,0.3526424467563629,0.3231273293495178,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8897004723548889,0.5975276231765747,0.570233166217804,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9215930700302124,0.6605476140975952,0.4645490646362304,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8089233636856079,0.4431529641151428,0.4252673983573913,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6625702381134033,0.2407706528902053,1.113674879074097,284.8851013183594,284.95001220703125,302.0242614746094,292.380126953125,298.3483581542969,297.1147766113281,284.8866577148437,1.0,0.6850549578666687,0.3416666686534881,0.3416666686534881,1.0,1.0,-3.478947401046753,0.8733505606651306,2.605596780776977,0.0879731029272079,0.8554926514625549,0.8554926514625549,0.0,252.71739196777344,256.0,57525.078125,0.0,3902.638671875,1.0,279.1568908691406,282.96343994140625,295.3919982910156,299.1137084960937,293.1499938964844,293.1499938964844,279.45001220703125,39577.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399425387382508,1.0,0.0,0.0,3.609361886978149,3.6093862056732178,8.692689448253077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.5595703125,0.0,1514.891357421875,1895.4371337890625,0.0,3771.92236328125,0.898932158946991,1.0,0.0,3.0,1.0,0.0
18205980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7473251819610596,0.3515686690807342,0.3220548033714294,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.88573157787323,0.5955665111541748,0.5682550668716431,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9176431894302368,0.6597349047660828,0.463833212852478,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.805629551410675,0.442087709903717,0.4241860508918762,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6595664024353027,0.2398615628480911,1.109622597694397,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.341796875,297.1098022460937,284.99102783203125,1.0,0.6851957440376282,0.3417277634143829,0.3417277634143829,1.0,1.0,-3.468233108520508,0.8702754974365234,2.5979576110839844,0.0872452110052108,0.9409624338150024,0.9409624338150024,0.0,255.589111328125,259.0,56580.59765625,0.0,3892.81884765625,1.0,279.4419860839844,283.09686279296875,295.3180236816406,298.9264831542969,293.1499938964844,293.1499938964844,279.1499938964844,34033.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384087324142456,1.0,0.0,0.0,3.700638771057129,3.700662851333618,9.137905863099148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.087890625,0.0,1575.3255615234375,1895.4371337890625,0.0,3757.9658203125,0.9153604507446288,1.0,0.0,3.0,1.0,0.0
18206040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7473251819610596,0.3515686690807342,0.3220548033714294,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.88573157787323,0.5955665111541748,0.5682550668716431,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9176431894302368,0.6597349047660828,0.463833212852478,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.805629551410675,0.442087709903717,0.4241860508918762,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6595664024353027,0.2398615628480911,1.109622597694397,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.341796875,297.1098022460937,284.99102783203125,1.0,0.6851957440376282,0.3417277634143829,0.3417277634143829,1.0,1.0,-3.468233108520508,0.8702754974365234,2.5979576110839844,0.0872452110052108,0.9409624338150024,0.9409624338150024,0.0,255.589111328125,259.0,56580.59765625,0.0,3892.81884765625,1.0,279.4419860839844,283.09686279296875,295.3180236816406,298.9264831542969,293.1499938964844,293.1499938964844,279.1499938964844,34033.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384087324142456,1.0,0.0,0.0,3.700638771057129,3.700662851333618,9.137905863099148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.087890625,0.0,1575.3255615234375,1895.4371337890625,0.0,3757.9658203125,0.9153604507446288,1.0,0.0,3.0,1.0,0.0
18206100,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7458024621009827,0.3506527841091156,0.3215340971946716,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8837621808052063,0.5941758155822754,0.5672887563705444,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.915686845779419,0.658779501914978,0.4634792506694793,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8039738535881042,0.4412544965744018,0.4236750304698944,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.658108651638031,0.2392525523900985,1.1077719926834106,284.8685302734375,284.95001220703125,302.00994873046875,292.3788146972656,298.33758544921875,297.10626220703125,284.8671875,1.0,0.685309886932373,0.3417583107948303,0.3417583107948303,1.0,1.0,-3.4631850719451904,0.8688251376152039,2.594359874725342,0.087042361497879,0.8521058559417725,0.8521058559417725,0.0,257.07989501953125,259.0,57314.33203125,0.0,3889.00634765625,1.0,279.1972351074219,282.9527587890625,295.3758544921875,299.1239624023437,293.1499938964844,293.1499938964844,279.1499938964844,38511.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93866628408432,1.0,0.0,0.0,3.6516244411468506,3.651648759841919,8.897448537936725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.7421875,0.0,1553.77880859375,1895.4371337890625,0.0,3760.310791015625,0.9051245450973512,1.0,0.0,3.0,1.0,0.0
18206160,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7437318563461304,0.3495950698852539,0.3206770122051239,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8811946511268616,0.5926252603530884,0.5659332275390625,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9130179286003112,0.657637357711792,0.4627561569213867,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8017594814300537,0.4402788877487182,0.4228629469871521,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6561944484710693,0.238530546426773,1.1050748825073242,284.89459228515625,284.95001220703125,302.0044860839844,292.3778381347656,298.3324890136719,297.1017150878906,284.8959350585937,1.0,0.6852787137031555,0.3418232202529907,0.3418232202529907,1.0,1.0,-3.4554359912872314,0.8666513562202454,2.588784694671631,0.0866773054003715,0.8461539149284363,0.8461539149284363,0.0,258.9422607421875,262.0,56957.37890625,0.0,3880.65673828125,1.0,279.15771484375,282.9843139648437,295.37774658203125,299.0650634765625,293.1499938964844,293.1499938964844,279.45001220703125,39545.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938715636730194,1.0,0.0,0.0,3.5555574893951416,3.555581331253052,8.435458767053206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.02099609375,0.0,1456.4534912109375,1895.4371337890625,0.0,3760.76025390625,0.8871544003486633,1.0,0.0,3.0,1.0,0.0
18206220,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7407861948013306,0.3484405875205993,0.3195618391036987,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8773803114891052,0.5905734300613403,0.5639045238494873,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.909336268901825,0.6566916108131409,0.4619795083999634,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7985021471977234,0.439119428396225,0.4217200577259063,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6532970666885376,0.2375340163707733,1.100708246231079,284.9932861328125,284.95001220703125,301.9925537109375,292.3750915527344,298.3260803222656,297.0975036621094,284.99237060546875,1.0,0.6853342056274414,0.3419530093669891,0.3419530093669891,1.0,1.0,-3.4440858364105225,0.8635877370834351,2.580497980117798,0.0861443355679512,0.9294751286506652,0.9294751286506652,0.0,261.77984619140625,265.0,56053.359375,0.0,3869.12451171875,1.0,279.4416198730469,283.1090087890625,295.3036499023437,298.8794250488281,293.1499938964844,293.1499938964844,279.1499938964844,33930.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369845390319824,1.0,0.0,0.0,3.6539523601531982,3.653976202011109,8.908796758078097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.8076171875,0.0,1522.068115234375,1895.4371337890625,0.0,3744.99072265625,0.9047221541404724,1.0,0.0,3.0,1.0,0.0
18206280,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7407861948013306,0.3484405875205993,0.3195618391036987,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8773803114891052,0.5905734300613403,0.5639045238494873,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.909336268901825,0.6566916108131409,0.4619795083999634,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7985021471977234,0.439119428396225,0.4217200577259063,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6532970666885376,0.2375340163707733,1.100708246231079,284.9932861328125,284.95001220703125,301.9925537109375,292.3750915527344,298.3260803222656,297.0975036621094,284.99237060546875,1.0,0.6853342056274414,0.3419530093669891,0.3419530093669891,1.0,1.0,-3.4440858364105225,0.8635877370834351,2.580497980117798,0.0861443355679512,0.9294751286506652,0.9294751286506652,0.0,261.77984619140625,265.0,56053.359375,0.0,3869.12451171875,1.0,279.4416198730469,283.1090087890625,295.3036499023437,298.8794250488281,293.1499938964844,293.1499938964844,279.1499938964844,33930.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369845390319824,1.0,0.0,0.0,3.6539523601531982,3.653976202011109,8.908796758078097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.8076171875,0.0,1522.068115234375,1895.4371337890625,0.0,3744.99072265625,0.9047221541404724,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7376265525817871,0.3465574085712433,0.3182584047317505,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8733817338943481,0.5877968072891235,0.5617305040359497,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9054283499717712,0.6546390652656555,0.460931122303009,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7950396537780762,0.4373711943626404,0.4204457998275757,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6503158807754517,0.2362331002950668,1.0962406396865845,284.8954467773437,284.95001220703125,301.9805603027344,292.3717041015625,298.3174743652344,297.0906677246094,284.8966369628906,1.0,0.6853324770927429,0.3420710563659668,0.3420710563659668,1.0,1.0,-3.431746006011963,0.8601716160774231,2.571574449539185,0.0856974124908447,0.8393709063529968,0.8393709063529968,0.0,264.8252868652344,265.0,56446.70703125,0.0,3856.38427734375,1.0,279.16143798828125,282.9960632324219,295.3645935058594,299.0244445800781,293.1499938964844,293.1499938964844,279.1499938964844,39578.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937150537967682,1.0,0.0,0.0,3.5171139240264893,3.517137289047241,8.254032763943542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.173828125,0.0,1416.09375,1895.4371337890625,0.0,3746.50390625,0.8787872195243835,1.0,0.0,3.0,1.0,0.0
18206400,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7372733950614929,0.346379816532135,0.3180988430976867,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.872943103313446,0.5875299572944641,0.5614791512489319,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9049997925758362,0.6544502377510071,0.4607949554920196,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.794654130935669,0.4372008144855499,0.4202896952629089,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6499844789505005,0.236100360751152,1.0956987142562866,284.898193359375,284.95001220703125,301.9792785644531,292.3713073730469,298.3165588378906,297.0899658203125,284.899169921875,1.0,0.6853130459785461,0.3420827984809875,0.3420827984809875,1.0,1.0,-3.430248260498047,0.8597495555877686,2.5704987049102783,0.0856150314211845,0.8380575776100159,0.8380575776100159,0.0,265.1502685546875,268.0,56399.14453125,0.0,3854.5810546875,1.0,279.1585998535156,282.9991455078125,295.3620910644531,299.0152587890625,293.1499938964844,293.1499938964844,279.45001220703125,39421.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371131062507628,1.0,0.0,0.0,3.508434772491455,3.508458137512207,8.213345950025541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.6640625,0.0,1405.90625,1895.4371337890625,0.0,3746.162109375,0.8766316175460815,1.0,0.0,3.0,1.0,0.0
18206460,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7343633770942688,0.3451087474822998,0.3168955445289612,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8691929578781128,0.5853407979011536,0.5593408346176147,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9015819430351256,0.6533225774765015,0.4599090218544006,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7913932800292969,0.4359052181243896,0.4190342426300049,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6471120119094849,0.2349839955568313,1.090847134590149,284.9913330078125,284.95001220703125,301.9646911621094,292.3664855957031,298.30987548828125,297.0860595703125,284.99041748046875,1.0,0.6852588057518005,0.3422863483428955,0.3422863483428955,1.0,1.0,-3.417811155319214,0.8565638065338135,2.5612473487854004,0.0852297693490982,0.9178129434585572,0.9178129434585572,0.0,268.0107116699219,271.0,55507.69140625,0.0,3840.5966796875,1.0,279.4412841796875,283.11834716796875,295.28759765625,298.8298034667969,293.1499938964844,293.1499938964844,279.1499938964844,33901.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352362751960754,1.0,0.0,0.0,3.608808994293213,3.608832359313965,8.690026334079448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3046875,0.0,1472.3013916015625,1895.4371337890625,0.0,3729.041748046875,0.894550085067749,1.0,0.0,3.0,1.0,0.0
18206520,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7343633770942688,0.3451087474822998,0.3168955445289612,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8691929578781128,0.5853407979011536,0.5593408346176147,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9015819430351256,0.6533225774765015,0.4599090218544006,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7913932800292969,0.4359052181243896,0.4190342426300049,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6471120119094849,0.2349839955568313,1.090847134590149,284.9913330078125,284.95001220703125,301.9646911621094,292.3664855957031,298.30987548828125,297.0860595703125,284.99041748046875,1.0,0.6852588057518005,0.3422863483428955,0.3422863483428955,1.0,1.0,-3.417811155319214,0.8565638065338135,2.5612473487854004,0.0852297693490982,0.9178129434585572,0.9178129434585572,0.0,268.0107116699219,271.0,55507.69140625,0.0,3840.5966796875,1.0,279.4412841796875,283.11834716796875,295.28759765625,298.8298034667969,293.1499938964844,293.1499938964844,279.1499938964844,33901.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352362751960754,1.0,0.0,0.0,3.608808994293213,3.608832359313965,8.690026334079448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3046875,0.0,1472.3013916015625,1895.4371337890625,0.0,3729.041748046875,0.894550085067749,1.0,0.0,3.0,1.0,0.0
18206580,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7309038043022156,0.3429625928401947,0.3153433799743652,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8648635149002075,0.5821921229362488,0.5568021535873413,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8974936008453369,0.6509392857551575,0.4586124718189239,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7875742316246033,0.4338725507259369,0.4174862802028656,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6438536047935486,0.2334423810243606,1.0853283405303955,284.9007873535156,284.95001220703125,301.9487609863281,292.3606262207031,298.3002014160156,297.0788879394531,284.9012756347656,1.0,0.6851202249526978,0.3424898982048034,0.3424898982048034,1.0,1.0,-3.402841091156006,0.8525939583778381,2.5502471923828125,0.0848320946097374,0.8297252058982849,0.8297252058982849,0.0,271.3871154785156,274.0,55808.79296875,0.0,3823.439697265625,1.0,279.1588134765625,283.0136108398437,295.34423828125,298.9608459472656,293.1499938964844,293.1499938964844,279.45001220703125,39348.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352236986160278,1.0,0.0,0.0,3.459603309631348,3.4596261978149414,7.986305377016834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.59033203125,0.0,1355.2271728515625,1895.4371337890625,0.0,3728.92724609375,0.8658844232559204,1.0,0.0,3.0,1.0,0.0
18206640,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7309038043022156,0.3429625928401947,0.3153433799743652,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8648635149002075,0.5821921229362488,0.5568021535873413,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8974936008453369,0.6509392857551575,0.4586124718189239,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7875742316246033,0.4338725507259369,0.4174862802028656,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6438536047935486,0.2334423810243606,1.0853283405303955,284.9007873535156,284.95001220703125,301.9487609863281,292.3606262207031,298.3002014160156,297.0788879394531,284.9012756347656,1.0,0.6851202249526978,0.3424898982048034,0.3424898982048034,1.0,1.0,-3.402841091156006,0.8525939583778381,2.5502471923828125,0.0848320946097374,0.8297252058982849,0.8297252058982849,0.0,271.3871154785156,274.0,55808.79296875,0.0,3823.439697265625,1.0,279.1588134765625,283.0136108398437,295.34423828125,298.9608459472656,293.1499938964844,293.1499938964844,279.45001220703125,39348.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352236986160278,1.0,0.0,0.0,3.459603309631348,3.4596261978149414,7.986305377016834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.59033203125,0.0,1355.2271728515625,1895.4371337890625,0.0,3728.92724609375,0.8658844232559204,1.0,0.0,3.0,1.0,0.0
18206700,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7292501330375671,0.3422277569770813,0.3145692944526672,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8628032803535461,0.5809814929962158,0.5555288195610046,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8955572247505188,0.6502339839935303,0.4579745829105377,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7857397198677063,0.4331151843070984,0.4166884124279022,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6422653794288635,0.2327919453382492,1.0823544263839722,285.00341796875,284.95001220703125,301.9403076171875,292.3573303222656,298.29620361328125,297.0765991210937,285.0043029785156,1.0,0.6849873661994934,0.3425916731357574,0.3425916731357574,1.0,1.0,-3.3950698375701904,0.8505235314369202,2.544546127319336,0.0844945162534713,0.8994256854057312,0.8994256854057312,0.0,272.96697998046875,274.0,54944.49609375,0.0,3813.576904296875,1.0,279.3963317871094,283.13946533203125,295.2804260253906,298.75030517578125,293.1499938964844,293.1499938964844,279.45001220703125,34537.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934153378009796,1.0,0.0,0.0,3.502713680267334,3.502736091613769,8.18658122625493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.54052734375,0.0,1364.8944091796875,1895.4371337890625,0.0,3719.15185546875,0.8730666637420654,1.0,0.0,3.0,1.0,0.0
18206760,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7280122637748718,0.3415880799293518,0.3140552639961242,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8611977696418762,0.5798772573471069,0.5545549988746643,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8941276669502258,0.6496464610099792,0.4576199352741241,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7843305468559265,0.4324498474597931,0.4161185026168823,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6410140991210938,0.2322122901678085,1.0799914598464966,284.9887390136719,284.95001220703125,301.9315185546875,292.353759765625,298.2930603027344,297.0752258300781,284.98736572265625,1.0,0.684952437877655,0.342718243598938,0.342718243598938,1.0,1.0,-3.389324903488159,0.8491422533988953,2.540182590484619,0.0844374597072601,0.9054238796234132,0.9054238796234132,0.0,274.2528991699219,277.0,54924.62109375,0.0,3806.983642578125,1.0,279.44158935546875,283.1274719238281,295.2677001953125,298.7743530273437,293.1499938964844,293.1499938964844,279.1499938964844,33817.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332160949707032,1.0,0.0,0.0,3.562748670578003,3.5627715587615967,8.469615409012476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.015625,0.0,1422.3037109375,1895.4371337890625,0.0,3710.584716796875,0.8839380145072937,1.0,0.0,3.0,1.0,0.0
18206820,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7245948314666748,0.3393730521202087,0.3124347627162933,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8570168018341064,0.5766394138336182,0.5519247651100159,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8901219367980957,0.6471416354179382,0.456232875585556,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7805845737457275,0.4303174018859863,0.4144704937934875,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6378311514854431,0.230575293302536,1.0740222930908203,284.90283203125,284.95001220703125,301.9129943847656,292.34588623046875,298.2831726074219,297.0684814453125,284.90313720703125,1.0,0.6847050786018372,0.3429713845252991,0.3429713845252991,1.0,1.0,-3.373392105102539,0.8450129628181458,2.528379201889038,0.0841007977724075,0.8207299113273621,0.8207299113273621,0.0,277.6051940917969,280.0,55170.6796875,0.0,3787.523681640625,1.0,279.15924072265625,283.0289001464844,295.3228759765625,298.9005126953125,293.1499938964844,293.1499938964844,279.45001220703125,39340.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933074116706848,1.0,0.0,0.0,3.407211303710937,3.407233715057373,7.746249366391567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.4931640625,0.0,1302.790283203125,1895.4371337890625,0.0,3709.2861328125,0.8543522953987122,1.0,0.0,3.0,1.0,0.0
18206880,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7245948314666748,0.3393730521202087,0.3124347627162933,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8570168018341064,0.5766394138336182,0.5519247651100159,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8901219367980957,0.6471416354179382,0.456232875585556,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7805845737457275,0.4303174018859863,0.4144704937934875,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6378311514854431,0.230575293302536,1.0740222930908203,284.90283203125,284.95001220703125,301.9129943847656,292.34588623046875,298.2831726074219,297.0684814453125,284.90313720703125,1.0,0.6847050786018372,0.3429713845252991,0.3429713845252991,1.0,1.0,-3.373392105102539,0.8450129628181458,2.528379201889038,0.0841007977724075,0.8207299113273621,0.8207299113273621,0.0,277.6051940917969,280.0,55170.6796875,0.0,3787.523681640625,1.0,279.15924072265625,283.0289001464844,295.3228759765625,298.9005126953125,293.1499938964844,293.1499938964844,279.45001220703125,39340.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933074116706848,1.0,0.0,0.0,3.407211303710937,3.407233715057373,7.746249366391567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.4931640625,0.0,1302.790283203125,1895.4371337890625,0.0,3709.2861328125,0.8543522953987122,1.0,0.0,3.0,1.0,0.0
18206940,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7216997146606445,0.3379029929637909,0.3110797703266144,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8534628748893738,0.5742064714431763,0.5495882630348206,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8868110179901123,0.6456916928291321,0.4551517069339752,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7773914337158203,0.4287758767604828,0.4130072295665741,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6350367069244385,0.2292423248291015,1.0682684183120728,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.2756042480469,297.0650939941406,284.9853515625,1.0,0.6844378709793091,0.3432245254516601,0.3432245254516601,1.0,1.0,-3.35896635055542,0.841346025466919,2.517620325088501,0.0837082490324974,0.8927733302116394,0.8927733302116394,0.0,280.45947265625,283.0,54291.50390625,0.0,3768.97802734375,1.0,279.4403991699219,283.1387023925781,295.24560546875,298.7133178710937,293.1499938964844,293.1499938964844,279.75,33949.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309505224227904,1.0,0.0,0.0,3.50919508934021,3.509217500686645,8.216906621782982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.9267578125,0.0,1367.3328857421875,1895.4371337890625,0.0,3689.850830078125,0.872244656085968,1.0,0.0,3.0,1.0,0.0
18207000,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7216997146606445,0.3379029929637909,0.3110797703266144,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8534628748893738,0.5742064714431763,0.5495882630348206,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8868110179901123,0.6456916928291321,0.4551517069339752,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7773914337158203,0.4287758767604828,0.4130072295665741,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6350367069244385,0.2292423248291015,1.0682684183120728,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.2756042480469,297.0650939941406,284.9853515625,1.0,0.6844378709793091,0.3432245254516601,0.3432245254516601,1.0,1.0,-3.35896635055542,0.841346025466919,2.517620325088501,0.0837082490324974,0.8927733302116394,0.8927733302116394,0.0,280.45947265625,283.0,54291.50390625,0.0,3768.97802734375,1.0,279.4403991699219,283.1387023925781,295.24560546875,298.7133178710937,293.1499938964844,293.1499938964844,279.75,33949.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309505224227904,1.0,0.0,0.0,3.50919508934021,3.509217500686645,8.216906621782982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.9267578125,0.0,1367.3328857421875,1895.4371337890625,0.0,3689.850830078125,0.872244656085968,1.0,0.0,3.0,1.0,0.0
18207060,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.719237744808197,0.336625337600708,0.3100407421588897,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8504102826118469,0.5720067620277405,0.5476301312446594,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8840373754501343,0.644486129283905,0.4543983936309814,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.774677574634552,0.427435427904129,0.41185063123703,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6326504349708557,0.2280703634023666,1.0635061264038086,285.04058837890625,284.95001220703125,301.8721008300781,292.3271179199219,298.2696838378906,297.063720703125,285.0378723144531,1.0,0.684388279914856,0.3435326218605041,0.3435326218605041,1.0,1.0,-3.347336769104004,0.8386905789375305,2.508646249771118,0.0837718248367309,0.990976095199585,0.990976095199585,0.0,283.0830383300781,286.0,53679.3203125,0.0,3755.936767578125,1.0,279.7411193847656,283.21466064453125,295.2070617675781,298.62115478515625,293.1499938964844,293.1499938964844,279.45001220703125,31301.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282709956169128,1.0,0.0,0.0,3.697909116744995,3.697932720184326,9.124429425355628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.494140625,0.0,1551.51220703125,1895.4371337890625,0.0,3665.282958984375,0.9126631021499634,1.0,0.0,3.0,1.0,0.0
18207120,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.719237744808197,0.336625337600708,0.3100407421588897,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8504102826118469,0.5720067620277405,0.5476301312446594,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8840373754501343,0.644486129283905,0.4543983936309814,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.774677574634552,0.427435427904129,0.41185063123703,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6326504349708557,0.2280703634023666,1.0635061264038086,285.04058837890625,284.95001220703125,301.8721008300781,292.3271179199219,298.2696838378906,297.063720703125,285.0378723144531,1.0,0.684388279914856,0.3435326218605041,0.3435326218605041,1.0,1.0,-3.347336769104004,0.8386905789375305,2.508646249771118,0.0837718248367309,0.990976095199585,0.990976095199585,0.0,283.0830383300781,286.0,53679.3203125,0.0,3755.936767578125,1.0,279.7411193847656,283.21466064453125,295.2070617675781,298.62115478515625,293.1499938964844,293.1499938964844,279.45001220703125,31301.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282709956169128,1.0,0.0,0.0,3.697909116744995,3.697932720184326,9.124429425355628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.494140625,0.0,1551.51220703125,1895.4371337890625,0.0,3665.282958984375,0.9126631021499634,1.0,0.0,3.0,1.0,0.0
18207180,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7154492735862732,0.3339931070804596,0.3081875145435333,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8461188077926636,0.5683088898658752,0.5447337031364441,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8797799348831177,0.6413508653640747,0.4527229070663452,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7707598805427551,0.4249190390110016,0.4099801778793335,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6293561458587646,0.2261934429407119,1.0569233894348145,284.8811340332031,284.95001220703125,301.8497314453125,292.3162536621094,298.2582702636719,297.05621337890625,284.8822631835937,1.0,0.6840837001800537,0.3438407182693481,0.3438407182693481,1.0,1.0,-3.3294577598571777,0.8340975642204285,2.4953601360321045,0.0834661796689033,0.8655943870544434,0.8655943870544434,0.0,286.75848388671875,274.0,54311.65234375,0.0,3733.941162109375,1.0,279.4568176269531,283.03826904296875,295.289306640625,298.8068542480469,293.1499938964844,293.1499938964844,279.75,38437.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928065061569214,1.0,0.0,0.0,3.62244725227356,3.622471332550049,8.755831686357851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.5068359375,0.0,1520.8292236328125,1895.4371337890625,0.0,3663.392822265625,0.900550901889801,1.0,0.0,3.0,1.0,0.0
18207240,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7154492735862732,0.3339931070804596,0.3081875145435333,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8461188077926636,0.5683088898658752,0.5447337031364441,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8797799348831177,0.6413508653640747,0.4527229070663452,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7707598805427551,0.4249190390110016,0.4099801778793335,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6293561458587646,0.2261934429407119,1.0569233894348145,284.8811340332031,284.95001220703125,301.8497314453125,292.3162536621094,298.2582702636719,297.05621337890625,284.8822631835937,1.0,0.6840837001800537,0.3438407182693481,0.3438407182693481,1.0,1.0,-3.3294577598571777,0.8340975642204285,2.4953601360321045,0.0834661796689033,0.8655943870544434,0.8655943870544434,0.0,286.75848388671875,274.0,54311.65234375,0.0,3733.941162109375,1.0,279.4568176269531,283.03826904296875,295.289306640625,298.8068542480469,293.1499938964844,293.1499938964844,279.75,38437.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928065061569214,1.0,0.0,0.0,3.62244725227356,3.622471332550049,8.755831686357851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.5068359375,0.0,1520.8292236328125,1895.4371337890625,0.0,3663.392822265625,0.900550901889801,1.0,0.0,3.0,1.0,0.0
18207300,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.714850902557373,0.333011120557785,0.307054728269577,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8455811738967896,0.5668070316314697,0.543042778968811,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8794400691986084,0.6402745246887207,0.4517042338848114,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.77030348777771,0.4238953292369842,0.408802181482315,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6287554502487183,0.2253389954566955,1.052524447441101,284.9953918457031,284.95001220703125,301.8381042480469,292.3104553222656,298.2529296875,297.0533447265625,284.9969177246094,1.0,0.6819955706596375,0.3439947664737701,0.3439947664737701,1.0,1.0,-3.318127155303955,0.8310633301734924,2.4870638847351074,0.0829942226409912,0.9381222724914552,0.9381222724914552,0.0,285.7872314453125,274.0,53321.33203125,0.0,3701.396484375,1.0,279.7007751464844,283.1780090332031,295.2242126464844,298.5932312011719,293.1499938964844,293.1499938964844,279.75,34455.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926914393901825,1.0,0.0,0.0,3.657671451568604,3.6576952934265137,8.926941177378467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.23681640625,0.0,1530.1431884765625,1895.4371337890625,0.0,3652.826416015625,0.907431185245514,1.0,0.0,3.0,1.0,0.0
