time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207360,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7155587673187256,0.3322418332099914,0.3062285482883453,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8464598655700684,0.565527617931366,0.5416995882987976,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8807133436203003,0.6394681334495544,0.4510365426540375,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7711992263793945,0.4230547845363617,0.4078723788261413,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6291545033454895,0.2246105819940567,1.0486356019973757,284.9849548339844,284.95001220703125,301.8261413574219,292.3044128417969,298.2489318847656,297.05194091796875,284.9833984375,1.0,0.6794013977050781,0.3441873490810394,0.3441873490810394,1.0,1.0,-3.3089184761047363,0.8287888169288635,2.4801294803619385,0.0828097313642501,0.9452901482582092,0.9452901482582092,0.0,282.9498291015625,262.0,53236.55078125,0.0,3663.513916015625,1.0,279.74298095703125,283.17010498046875,295.2099609375,298.6139221191406,293.1499938964844,293.1499938964844,279.45001220703125,33836.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258988499641418,1.0,0.0,0.0,3.714374542236328,3.714398860931397,9.205866149386566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.873046875,0.0,1589.499267578125,1895.4371337890625,0.0,3643.493896484375,0.9180008172988892,1.0,0.0,3.0,1.0,0.0
18207420,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7166767120361328,0.3309252858161926,0.3051534295082092,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8478785753250122,0.5635880827903748,0.5400184392929077,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8825993537902832,0.6378828287124634,0.4501059055328369,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7726212739944458,0.4217326045036316,0.4067003428936004,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.6299214959144592,0.2235976010560989,1.0439844131469729,284.85321044921875,284.95001220703125,301.8124694824219,292.29742431640625,298.2431030273437,297.048828125,284.8534851074219,1.0,0.6759397387504578,0.3444017767906189,0.3444017767906189,1.0,1.0,-3.297489881515503,0.8258910775184631,2.471598863601685,0.0826242193579673,0.8440303802490234,0.8440303802490234,0.0,278.9631652832031,262.0,53811.4375,0.0,3614.13037109375,1.0,279.4883117675781,283.0226135253906,295.2693176269531,298.79705810546875,293.1499938964844,293.1499938964844,279.45001220703125,39481.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258931279182434,1.0,0.0,0.0,3.639113426208496,3.639137983322144,8.836585152494081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.1328125,0.0,1547.0611572265625,1895.4371337890625,0.0,3643.44091796875,0.9031185507774352,1.0,0.0,3.0,1.0,0.0
18207480,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.717490017414093,0.3298139572143554,0.3040224909782409,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8490114212036133,0.5619649887084961,0.5383561253547668,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8840799927711487,0.6365329027175903,0.4490569829940796,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7737492918968201,0.4206065237522125,0.4055125117301941,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6305124759674072,0.2227322906255722,1.0395616292953491,284.88104248046875,284.95001220703125,301.8013000488281,292.2916259765625,298.2378845214844,297.0458679199219,284.8829040527344,1.0,0.6727631092071533,0.3445724844932556,0.3445724844932556,1.0,1.0,-3.2861244678497314,0.8228806257247925,2.4632437229156494,0.0822285711765289,0.837969958782196,0.837969958782196,0.0,275.4841003417969,250.0,53414.01953125,0.0,3568.05322265625,1.0,279.4574584960937,283.05767822265625,295.2637634277344,298.7342529296875,293.1499938964844,293.1499938964844,279.75,40305.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256680607795716,1.0,0.0,0.0,3.5429790019989014,3.5430028438568115,8.375880611311004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.7041015625,0.0,1448.5972900390625,1895.4371337890625,0.0,3641.371826171875,0.8849614858627319,1.0,0.0,3.0,1.0,0.0
18207540,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7212014198303223,0.3283277451992035,0.3021162152290344,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8536716103553772,0.5594047904014587,0.5353325009346008,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8898234367370605,0.6349033117294312,0.447418600320816,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7782886028289795,0.4189201295375824,0.4033574163913727,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6333001255989075,0.2212912887334823,1.0307656526565552,284.9843139648437,284.95001220703125,301.7752380371094,292.2778625488281,298.2299194335937,297.0441589355469,284.9833984375,1.0,0.6650810837745667,0.3449576497077942,0.3449576497077942,1.0,1.0,-3.26504898071289,0.8174958229064941,2.4475531578063965,0.0815691128373146,0.9173014163970948,0.9173014163970948,0.0,265.5276184082031,238.0,52344.609375,0.0,3463.837646484375,1.0,279.7414855957031,283.1887512207031,295.1737976074219,298.5242919921875,293.1499938964844,293.1499938964844,279.45001220703125,34296.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232760667800904,1.0,0.0,0.0,3.6297061443328857,3.6297295093536377,8.790958077042887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.1259765625,0.0,1498.03564453125,1895.4371337890625,0.0,3619.361083984375,0.8995099663734436,1.0,0.0,3.0,1.0,0.0
18207600,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7212014198303223,0.3283277451992035,0.3021162152290344,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8536716103553772,0.5594047904014587,0.5353325009346008,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8898234367370605,0.6349033117294312,0.447418600320816,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7782886028289795,0.4189201295375824,0.4033574163913727,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6333001255989075,0.2212912887334823,1.0307656526565552,284.9843139648437,284.95001220703125,301.7752380371094,292.2778625488281,298.2299194335937,297.0441589355469,284.9833984375,1.0,0.6650810837745667,0.3449576497077942,0.3449576497077942,1.0,1.0,-3.26504898071289,0.8174958229064941,2.4475531578063965,0.0815691128373146,0.9173014163970948,0.9173014163970948,0.0,265.5276184082031,238.0,52344.609375,0.0,3463.837646484375,1.0,279.7414855957031,283.1887512207031,295.1737976074219,298.5242919921875,293.1499938964844,293.1499938964844,279.45001220703125,34296.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232760667800904,1.0,0.0,0.0,3.6297061443328857,3.6297295093536377,8.790958077042887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.1259765625,0.0,1498.03564453125,1895.4371337890625,0.0,3619.361083984375,0.8995099663734436,1.0,0.0,3.0,1.0,0.0
18207660,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7252006530761719,0.3260720074176788,0.2999424040317535,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8589065074920654,0.5559865236282349,0.5319902896881104,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8961163759231567,0.6321088075637817,0.4454348981380462,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7833648324012756,0.4165916442871094,0.4009804129600525,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6365175843238831,0.2195349186658859,1.0216385126113892,284.8935852050781,284.95001220703125,301.7479858398437,292.2631225585937,298.2204284667969,297.0402526855469,284.894287109375,1.0,0.6568016409873962,0.3454928696155548,0.3454928696155548,1.0,1.0,-3.242205142974853,0.8119637966156006,2.430241346359253,0.0813481584191322,0.8236569166183472,0.8236569166183472,0.0,255.01597595214844,226.0,52475.9140625,0.0,3353.789306640625,1.0,279.458740234375,283.08905029296875,295.2216186523437,298.6339111328125,293.1499938964844,293.1499938964844,279.75,40050.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227705001831056,1.0,0.0,0.0,3.453629970550537,3.453652858734131,7.958750529724057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.5712890625,0.0,1354.15380859375,1895.4371337890625,0.0,3614.703857421875,0.8652091026306152,1.0,0.0,3.0,1.0,0.0
18207720,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7252006530761719,0.3260720074176788,0.2999424040317535,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8589065074920654,0.5559865236282349,0.5319902896881104,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8961163759231567,0.6321088075637817,0.4454348981380462,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7833648324012756,0.4165916442871094,0.4009804129600525,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6365175843238831,0.2195349186658859,1.0216385126113892,284.8935852050781,284.95001220703125,301.7479858398437,292.2631225585937,298.2204284667969,297.0402526855469,284.894287109375,1.0,0.6568016409873962,0.3454928696155548,0.3454928696155548,1.0,1.0,-3.242205142974853,0.8119637966156006,2.430241346359253,0.0813481584191322,0.8236569166183472,0.8236569166183472,0.0,255.01597595214844,226.0,52475.9140625,0.0,3353.789306640625,1.0,279.458740234375,283.08905029296875,295.2216186523437,298.6339111328125,293.1499938964844,293.1499938964844,279.75,40050.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227705001831056,1.0,0.0,0.0,3.453629970550537,3.453652858734131,7.958750529724057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.5712890625,0.0,1354.15380859375,1895.4371337890625,0.0,3614.703857421875,0.8652091026306152,1.0,0.0,3.0,1.0,0.0
18207780,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.730349063873291,0.3246155977249145,0.2980516254901886,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8656213283538818,0.5534279942512512,0.5289585590362549,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.904016137123108,0.6304433345794678,0.4437739253044128,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7897828221321106,0.4149104654788971,0.3988107442855835,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6407179832458496,0.2181410640478134,1.0128949880599976,284.9856262207031,284.95001220703125,301.7195129394531,292.2474670410156,298.2133483886719,297.03973388671875,284.98468017578125,1.0,0.6481910347938538,0.3460281193256378,0.3460281193256378,1.0,1.0,-3.2211596965789795,0.8069902062416077,2.414169311523437,0.0810943022370338,0.8990141153335571,0.8990141153335571,0.0,243.53240966796875,214.0,51463.72265625,0.0,3243.774169921875,1.0,279.74078369140625,283.2086486816406,295.1321716308594,298.4275817871094,293.1499938964844,293.1499938964844,280.04998779296875,34151.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920157253742218,1.0,0.0,0.0,3.5474202632904053,3.54744291305542,8.396892212658713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.90283203125,0.0,1408.564453125,1895.4371337890625,0.0,3590.60986328125,0.8809441924095154,1.0,0.0,3.0,1.0,0.0
18207840,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.730349063873291,0.3246155977249145,0.2980516254901886,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8656213283538818,0.5534279942512512,0.5289585590362549,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.904016137123108,0.6304433345794678,0.4437739253044128,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7897828221321106,0.4149104654788971,0.3988107442855835,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6407179832458496,0.2181410640478134,1.0128949880599976,284.9856262207031,284.95001220703125,301.7195129394531,292.2474670410156,298.2133483886719,297.03973388671875,284.98468017578125,1.0,0.6481910347938538,0.3460281193256378,0.3460281193256378,1.0,1.0,-3.2211596965789795,0.8069902062416077,2.414169311523437,0.0810943022370338,0.8990141153335571,0.8990141153335571,0.0,243.53240966796875,214.0,51463.72265625,0.0,3243.774169921875,1.0,279.74078369140625,283.2086486816406,295.1321716308594,298.4275817871094,293.1499938964844,293.1499938964844,280.04998779296875,34151.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920157253742218,1.0,0.0,0.0,3.5474202632904053,3.54744291305542,8.396892212658713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.90283203125,0.0,1408.564453125,1895.4371337890625,0.0,3590.60986328125,0.8809441924095154,1.0,0.0,3.0,1.0,0.0
18207900,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7333334684371948,0.3240073621273041,0.2972302436828613,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8695059418678284,0.5522868633270264,0.5275870561599731,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9086872339248656,0.6297654509544373,0.4430672824382782,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7934691905975342,0.4141874313354492,0.3978464007377624,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6432170271873474,0.2175367325544357,1.008947730064392,285.0736389160156,284.95001220703125,301.704833984375,292.2392883300781,298.21044921875,297.04034423828125,285.0746765136719,1.0,0.6438859701156616,0.3462957143783569,0.3462957143783569,1.0,1.0,-3.211765766143799,0.8048458695411682,2.4069199562072754,0.0810815542936325,0.9836633801460266,0.9836633801460266,0.0,237.6034240722656,214.0,50644.046875,0.0,3190.69140625,1.0,279.9971008300781,283.3207092285156,295.0820617675781,298.2643737792969,293.1499938964844,293.1499938964844,280.04998779296875,31501.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183793663978576,1.0,0.0,0.0,3.635223627090454,3.635246753692627,8.817705179353652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.9296875,0.0,1483.27197265625,1895.4371337890625,0.0,3574.194580078125,0.8998803496360779,1.0,0.0,3.0,1.0,0.0
18207960,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7366483807563782,0.3234007954597473,0.2965151071548462,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8738006353378296,0.5511509776115417,0.5263442993164062,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9140074253082277,0.6290758848190308,0.4424758851528168,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7975189089775085,0.4134773313999176,0.3969855904579162,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.6460285782814026,0.2169598639011383,1.0053362846374512,285.0489501953125,284.95001220703125,301.6898498535156,292.2308959960937,298.2079162597656,297.0413513183594,285.0458374023437,1.0,0.6396104693412781,0.3465929329395294,0.3465929329395294,1.0,1.0,-3.2033228874206543,0.8030738830566406,2.4002490043640137,0.0812399685382843,1.0,1.0,0.0,231.55828857421875,202.0,50705.37890625,0.0,3139.31103515625,1.0,280.04229736328125,283.2942810058594,295.08209228515625,298.3155212402344,293.1499938964844,293.1499938964844,279.75,31377.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169066548347472,1.0,0.0,0.0,3.731580018997192,3.731603860855103,9.291348987972016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.8134765625,0.0,1590.4755859375,1895.4371337890625,0.0,3560.584228515625,0.920188307762146,1.0,0.0,3.0,1.0,0.0
18208020,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7421319484710693,0.3208539187908172,0.2942019402980804,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8812220096588135,0.5473920106887817,0.5228283405303955,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9234271049499512,0.6257699131965637,0.4402750730514526,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8044636249542236,0.4108886420726776,0.3944807052612304,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6508359313011169,0.2151208966970443,0.9961804747581482,284.87713623046875,284.95001220703125,301.6590270996094,292.21337890625,298.1975402832031,297.037353515625,284.8778381347656,1.0,0.6306591629981995,0.3471873700618744,0.3471873700618744,1.0,1.0,-3.1796603202819824,0.7973993420600891,2.382261037826538,0.0810917392373085,0.8714820146560669,0.8714820146560669,0.0,220.48936462402344,190.0,51294.80078125,0.0,3028.5234375,1.0,279.7576599121094,283.107421875,295.16143798828125,298.4921875,293.1499938964844,293.1499938964844,280.04998779296875,38416.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91621994972229,1.0,0.0,0.0,3.658395767211914,3.6584203243255615,8.930477406465798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.25830078125,0.0,1560.64892578125,1895.4371337890625,0.0,3554.233642578125,0.9086735844612122,1.0,0.0,3.0,1.0,0.0
18208080,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7421319484710693,0.3208539187908172,0.2942019402980804,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8812220096588135,0.5473920106887817,0.5228283405303955,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9234271049499512,0.6257699131965637,0.4402750730514526,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8044636249542236,0.4108886420726776,0.3944807052612304,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6508359313011169,0.2151208966970443,0.9961804747581482,284.87713623046875,284.95001220703125,301.6590270996094,292.21337890625,298.1975402832031,297.037353515625,284.8778381347656,1.0,0.6306591629981995,0.3471873700618744,0.3471873700618744,1.0,1.0,-3.1796603202819824,0.7973993420600891,2.382261037826538,0.0810917392373085,0.8714820146560669,0.8714820146560669,0.0,220.48936462402344,190.0,51294.80078125,0.0,3028.5234375,1.0,279.7576599121094,283.107421875,295.16143798828125,298.4921875,293.1499938964844,293.1499938964844,280.04998779296875,38416.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91621994972229,1.0,0.0,0.0,3.658395767211914,3.6584203243255615,8.930477406465798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.25830078125,0.0,1560.64892578125,1895.4371337890625,0.0,3554.233642578125,0.9086735844612122,1.0,0.0,3.0,1.0,0.0
18208140,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7487295269966125,0.3191401064395904,0.2920007705688476,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.889980673789978,0.5445107221603394,0.5194053053855896,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9345746040344238,0.6236860752105713,0.438230037689209,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8123191595077515,0.4089247286319732,0.3919832110404968,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6565009951591492,0.2135567516088485,0.9865748286247252,284.9859924316406,284.95001220703125,301.62701416015625,292.1949462890625,298.1886291503906,297.0356750488281,284.9847412109375,1.0,0.6213659644126892,0.347781777381897,0.347781777381897,1.0,1.0,-3.15587854385376,0.7916723489761353,2.364206314086914,0.0806448310613632,0.9534043073654176,0.9534043073654176,0.0,208.9110717773437,178.0,50146.046875,0.0,2916.28173828125,1.0,280.0423583984375,283.24530029296875,295.0746459960937,298.2884216308594,293.1499938964844,293.1499938964844,279.75,33956.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135215282440186,1.0,0.0,0.0,3.743060827255249,3.743085384368897,9.348610774395638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.15771484375,0.0,1623.506103515625,1895.4371337890625,0.0,3529.25537109375,0.9247342944145204,1.0,0.0,3.0,1.0,0.0
18208200,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7487295269966125,0.3191401064395904,0.2920007705688476,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.889980673789978,0.5445107221603394,0.5194053053855896,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9345746040344238,0.6236860752105713,0.438230037689209,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8123191595077515,0.4089247286319732,0.3919832110404968,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6565009951591492,0.2135567516088485,0.9865748286247252,284.9859924316406,284.95001220703125,301.62701416015625,292.1949462890625,298.1886291503906,297.0356750488281,284.9847412109375,1.0,0.6213659644126892,0.347781777381897,0.347781777381897,1.0,1.0,-3.15587854385376,0.7916723489761353,2.364206314086914,0.0806448310613632,0.9534043073654176,0.9534043073654176,0.0,208.9110717773437,178.0,50146.046875,0.0,2916.28173828125,1.0,280.0423583984375,283.24530029296875,295.0746459960937,298.2884216308594,293.1499938964844,293.1499938964844,279.75,33956.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135215282440186,1.0,0.0,0.0,3.743060827255249,3.743085384368897,9.348610774395638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.15771484375,0.0,1623.506103515625,1895.4371337890625,0.0,3529.25537109375,0.9247342944145204,1.0,0.0,3.0,1.0,0.0
18208260,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7558619976043701,0.3167164921760559,0.2896608710289001,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8993526101112366,0.5408316850662231,0.515803337097168,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.94617760181427,0.6205219030380249,0.4359845221042633,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8202975988388062,0.4063542783260345,0.3893609642982483,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6627033948898315,0.2116742134094238,0.9767813086509703,284.8740539550781,284.95001220703125,301.5938720703125,292.17559814453125,298.1780700683594,297.031982421875,284.8758544921875,1.0,0.6118975877761841,0.3484572768211365,0.3484572768211365,1.0,1.0,-3.131114959716797,0.7858240604400635,2.3452908992767334,0.0804852917790412,0.8385860919952393,0.8385860919952393,0.0,197.50949096679688,166.0,50317.31640625,0.0,2804.54833984375,1.0,279.7574157714844,283.1263122558594,295.12579345703125,298.4036865234375,293.1499938964844,293.1499938964844,280.04998779296875,40590.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912860631942749,1.0,0.0,0.0,3.566404342651367,3.5664284229278564,8.487004947710375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.84033203125,0.0,1475.70166015625,1895.4371337890625,0.0,3523.132568359375,0.8902333974838257,1.0,0.0,3.0,1.0,0.0
18208320,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7558619976043701,0.3167164921760559,0.2896608710289001,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8993526101112366,0.5408316850662231,0.515803337097168,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.94617760181427,0.6205219030380249,0.4359845221042633,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8202975988388062,0.4063542783260345,0.3893609642982483,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6627033948898315,0.2116742134094238,0.9767813086509703,284.8740539550781,284.95001220703125,301.5938720703125,292.17559814453125,298.1780700683594,297.031982421875,284.8758544921875,1.0,0.6118975877761841,0.3484572768211365,0.3484572768211365,1.0,1.0,-3.131114959716797,0.7858240604400635,2.3452908992767334,0.0804852917790412,0.8385860919952393,0.8385860919952393,0.0,197.50949096679688,166.0,50317.31640625,0.0,2804.54833984375,1.0,279.7574157714844,283.1263122558594,295.12579345703125,298.4036865234375,293.1499938964844,293.1499938964844,280.04998779296875,40590.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912860631942749,1.0,0.0,0.0,3.566404342651367,3.5664284229278564,8.487004947710375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.84033203125,0.0,1475.70166015625,1895.4371337890625,0.0,3523.132568359375,0.8902333974838257,1.0,0.0,3.0,1.0,0.0
18208380,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.764897882938385,0.3151880204677582,0.2876444458961487,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9111625552177428,0.5381248593330383,0.5125612616539001,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.959594190120697,0.618651807308197,0.4341156780719757,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8297898769378662,0.4045151770114898,0.3869842290878296,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6704676151275635,0.2101821601390838,0.967419683933258,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.1697998046875,297.031494140625,284.9845275878906,1.0,0.6023054122924805,0.349132776260376,0.349132776260376,1.0,1.0,-3.1084249019622803,0.7806142568588257,2.327810764312744,0.0802909955382347,0.9217665195465088,0.9217665195465088,0.0,185.55357360839844,154.0,49202.2421875,0.0,2695.61376953125,1.0,280.0416259765625,283.2654724121094,295.0274353027344,298.1844787597656,293.1499938964844,293.1499938964844,279.75,34321.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909984052181244,1.0,0.0,0.0,3.648102283477783,3.648125886917114,8.880293194124533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.18310546875,0.0,1518.5074462890625,1895.4371337890625,0.0,3496.45556640625,0.9037134051322936,1.0,0.0,3.0,1.0,0.0
18208440,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.764897882938385,0.3151880204677582,0.2876444458961487,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9111625552177428,0.5381248593330383,0.5125612616539001,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.959594190120697,0.618651807308197,0.4341156780719757,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8297898769378662,0.4045151770114898,0.3869842290878296,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6704676151275635,0.2101821601390838,0.967419683933258,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.1697998046875,297.031494140625,284.9845275878906,1.0,0.6023054122924805,0.349132776260376,0.349132776260376,1.0,1.0,-3.1084249019622803,0.7806142568588257,2.327810764312744,0.0802909955382347,0.9217665195465088,0.9217665195465088,0.0,185.55357360839844,154.0,49202.2421875,0.0,2695.61376953125,1.0,280.0416259765625,283.2654724121094,295.0274353027344,298.1844787597656,293.1499938964844,293.1499938964844,279.75,34321.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909984052181244,1.0,0.0,0.0,3.648102283477783,3.648125886917114,8.880293194124533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.18310546875,0.0,1518.5074462890625,1895.4371337890625,0.0,3496.45556640625,0.9037134051322936,1.0,0.0,3.0,1.0,0.0
18208500,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7699403762817383,0.3141036331653595,0.2866774201393127,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9180806279182434,0.5364182591438293,0.5109875202178955,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9664874076843262,0.6172195672988892,0.4332064092159271,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8349918723106384,0.4033378958702087,0.3858456909656524,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6748354434967041,0.2093219012022018,0.963001012802124,284.859130859375,284.95001220703125,301.5420227050781,292.1449279785156,298.1651306152344,297.0306396484375,284.8568420410156,1.0,0.5975260734558105,0.3494705259799957,0.3494705259799957,1.0,1.0,-3.097601413726806,0.7781573534011841,2.319444179534912,0.080334685742855,0.8289501667022705,0.8289501667022705,0.0,179.6060028076172,154.0,49764.8359375,0.0,2642.87353515625,1.0,279.79852294921875,283.1219482421875,295.08038330078125,298.3630676269531,293.1499938964844,293.1499938964844,279.75,39350.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096478819847108,1.0,0.0,0.0,3.583292484283448,3.5833165645599365,8.567573672735307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.57861328125,0.0,1484.8209228515625,1895.4371337890625,0.0,3493.335693359375,0.8901490569114685,1.0,0.0,3.0,1.0,0.0
18208560,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7745561003684998,0.3128858506679535,0.2854030430316925,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9246436953544616,0.5345606207847595,0.5090542435646057,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9725791811943054,0.6156070828437805,0.4319440424442291,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8398486971855164,0.4020296633243561,0.3844296336174011,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6788691878318787,0.2083675563335418,0.9578672647476196,284.88775634765625,284.95001220703125,301.524169921875,292.1342468261719,298.1596984863281,297.0289611816406,284.8894348144531,1.0,0.5926007628440857,0.3498522937297821,0.3498522937297821,1.0,1.0,-3.084355115890503,0.7750464677810669,2.3093087673187256,0.0802251696586608,0.8216400742530823,0.8216400742530823,0.0,173.996337890625,142.0,49298.1328125,0.0,2587.5869140625,1.0,279.7583312988281,283.1622619628906,295.07391357421875,298.28955078125,293.1499938964844,293.1499938964844,280.04998779296875,40614.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091050624847412,1.0,0.0,0.0,3.4588913917541504,3.4589145183563232,7.983018690538302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.0751953125,0.0,1363.4798583984375,1895.4371337890625,0.0,3488.296630859375,0.8667953014373779,1.0,0.0,3.0,1.0,0.0
18208620,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7807034254074097,0.3119868040084839,0.2841626107692718,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9332411885261536,0.5329892039299011,0.507101833820343,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.980052411556244,0.6144830584526062,0.4307543337345123,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.846227765083313,0.4009490311145782,0.3829914927482605,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6841709017753601,0.2075033336877823,0.9523892402648926,285.001708984375,284.95001220703125,301.5038452148437,292.1220397949219,298.15478515625,297.0285949707031,285.0013122558594,1.0,0.5870669484138489,0.350279837846756,0.350279837846756,1.0,1.0,-3.070765495300293,0.7719593048095703,2.2988061904907227,0.0801136568188667,0.897633969783783,0.897633969783783,0.0,167.43154907226562,142.0,48378.3671875,0.0,2527.090576171875,1.0,280.0068664550781,283.2980651855469,294.9908752441406,298.0653076171875,293.1499938964844,293.1499938964844,280.04998779296875,34504.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073132276535034,1.0,0.0,0.0,3.5097477436065674,3.509770154953003,8.219494702643715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.2236328125,0.0,1371.89794921875,1895.4371337890625,0.0,3471.652587890625,0.8743322491645813,1.0,0.0,3.0,1.0,0.0
18208680,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7865466475486755,0.3113565444946289,0.283422589302063,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9411537051200868,0.5318387150764465,0.505839467048645,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.986514925956726,0.6136897206306458,0.4300816059112549,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8522382974624634,0.4001754522323608,0.3820714354515075,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6891829967498779,0.2068873196840286,0.9486513137817384,284.98681640625,284.95001220703125,301.4876403808594,292.1122436523437,298.15155029296875,297.0290222167969,284.9857482910156,1.0,0.5827850103378296,0.3506157696247101,0.3506157696247101,1.0,1.0,-3.061948776245117,0.7701135277748108,2.291835308074951,0.0802292972803115,0.9008184671401978,0.9008184671401978,0.0,162.02935791015625,130.0,48272.13671875,0.0,2482.1357421875,1.0,280.04083251953125,283.287109375,294.9754333496094,298.0746154785156,293.1499938964844,293.1499938964844,280.3500061035156,34139.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060523509979248,1.0,0.0,0.0,3.5545971393585205,3.5546200275421143,8.430902767031512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.7646484375,0.0,1416.035888671875,1895.4371337890625,0.0,3459.9326171875,0.8825411200523376,1.0,0.0,3.0,1.0,0.0
18208740,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8010243773460388,0.310078889131546,0.2818346917629242,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.95974999666214,0.5294150114059448,0.5030912160873413,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.612133800983429,0.427297294139862,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8674097061157227,0.3985800445079803,0.3800978064537048,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7016374468803406,0.2056171149015426,0.9407176971435548,285.0558776855469,284.95001220703125,301.45001220703125,292.08935546875,298.144775390625,297.0310363769531,285.052978515625,1.0,0.5730500817298889,0.3513792753219604,0.3513792753219604,1.0,1.0,-3.041590452194214,0.765788197517395,2.2758023738861084,0.0805925652384758,1.0,1.0,0.0,150.03604125976562,133.0,47440.375,0.0,2381.67578125,1.0,280.3415222167969,283.3780822753906,294.9178161621094,297.9521179199219,293.1499938964844,293.1499938964844,280.04998779296875,31523.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023250341415404,1.0,0.0,0.0,3.738466501235962,3.738490581512451,9.325674454885302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.0029296875,0.0,1599.5341796875,1895.4371337890625,0.0,3425.24755859375,0.921697735786438,1.0,0.0,3.0,1.0,0.0
18208800,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8010243773460388,0.310078889131546,0.2818346917629242,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.95974999666214,0.5294150114059448,0.5030912160873413,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.612133800983429,0.427297294139862,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8674097061157227,0.3985800445079803,0.3800978064537048,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7016374468803406,0.2056171149015426,0.9407176971435548,285.0558776855469,284.95001220703125,301.45001220703125,292.08935546875,298.144775390625,297.0310363769531,285.052978515625,1.0,0.5730500817298889,0.3513792753219604,0.3513792753219604,1.0,1.0,-3.041590452194214,0.765788197517395,2.2758023738861084,0.0805925652384758,1.0,1.0,0.0,150.03604125976562,133.0,47440.375,0.0,2381.67578125,1.0,280.3415222167969,283.3780822753906,294.9178161621094,297.9521179199219,293.1499938964844,293.1499938964844,280.04998779296875,31523.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023250341415404,1.0,0.0,0.0,3.738466501235962,3.738490581512451,9.325674454885302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.0029296875,0.0,1599.5341796875,1895.4371337890625,0.0,3425.24755859375,0.921697735786438,1.0,0.0,3.0,1.0,0.0
18208860,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8039695620536804,0.3074329495429992,0.2797048985958099,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9635800719261168,0.5254839062690735,0.4996961057186126,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6099586486816406,0.4199453890323639,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8708956837654114,0.3958017230033874,0.3776962757110595,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.703984260559082,0.2036843448877334,0.932428538799286,284.8711853027344,284.95001220703125,301.41033935546875,292.0649108886719,298.1325378417969,297.02734375,284.8720092773437,1.0,0.5670737028121948,0.3521936237812042,0.3521936237812042,1.0,1.0,-3.013117790222168,0.7589961886405945,2.2541215419769287,0.0801025852560997,0.8699465990066528,0.8699465990066528,0.0,145.68067932128906,136.0,47953.37890625,0.0,2307.37158203125,1.0,280.0574951171875,283.1808166503906,294.994140625,298.11932373046875,293.1499938964844,293.1499938964844,280.3500061035156,38615.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012638330459596,1.0,0.0,0.0,3.6672921180725098,3.667316675186157,8.973963190328504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.8232421875,0.0,1572.156494140625,1895.4371337890625,0.0,3415.3623046875,0.9104599356651306,1.0,0.0,3.0,1.0,0.0
18208920,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8039695620536804,0.3074329495429992,0.2797048985958099,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9635800719261168,0.5254839062690735,0.4996961057186126,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6099586486816406,0.4199453890323639,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8708956837654114,0.3958017230033874,0.3776962757110595,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.703984260559082,0.2036843448877334,0.932428538799286,284.8711853027344,284.95001220703125,301.41033935546875,292.0649108886719,298.1325378417969,297.02734375,284.8720092773437,1.0,0.5670737028121948,0.3521936237812042,0.3521936237812042,1.0,1.0,-3.013117790222168,0.7589961886405945,2.2541215419769287,0.0801025852560997,0.8699465990066528,0.8699465990066528,0.0,145.68067932128906,136.0,47953.37890625,0.0,2307.37158203125,1.0,280.0574951171875,283.1808166503906,294.994140625,298.11932373046875,293.1499938964844,293.1499938964844,280.3500061035156,38615.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012638330459596,1.0,0.0,0.0,3.6672921180725098,3.667316675186157,8.973963190328504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.8232421875,0.0,1572.156494140625,1895.4371337890625,0.0,3415.3623046875,0.9104599356651306,1.0,0.0,3.0,1.0,0.0
18208980,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8034801483154297,0.3055339455604553,0.2777093052864074,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9631972908973694,0.5223693251609802,0.4964365065097809,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.6087204813957214,0.4176917374134063,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.870648980140686,0.3935905992984772,0.3753528296947479,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7030817866325378,0.2019804120063781,0.9240603446960448,284.9887084960937,284.95001220703125,301.36785888671875,292.0382080078125,298.1214904785156,297.0253295898437,284.98748779296875,1.0,0.5632740259170532,0.3530080020427704,0.3530080020427704,1.0,1.0,-2.991241455078125,0.7542763352394104,2.23696517944336,0.0801088064908981,0.956997573375702,0.956997573375702,0.0,143.88682556152344,139.0,46810.40234375,0.0,2258.95654296875,1.0,280.3424072265625,283.326416015625,294.8972473144531,297.9060974121094,293.1499938964844,293.1499938964844,280.04998779296875,33896.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898140013217926,1.0,0.0,0.0,3.75039291381836,3.750417470932007,9.385271368955728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.34521484375,0.0,1631.5863037109375,1895.4371337890625,0.0,3386.240234375,0.9263558387756348,1.0,0.0,3.0,1.0,0.0
18209040,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8034801483154297,0.3055339455604553,0.2777093052864074,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9631972908973694,0.5223693251609802,0.4964365065097809,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.6087204813957214,0.4176917374134063,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.870648980140686,0.3935905992984772,0.3753528296947479,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7030817866325378,0.2019804120063781,0.9240603446960448,284.9887084960937,284.95001220703125,301.36785888671875,292.0382080078125,298.1214904785156,297.0253295898437,284.98748779296875,1.0,0.5632740259170532,0.3530080020427704,0.3530080020427704,1.0,1.0,-2.991241455078125,0.7542763352394104,2.23696517944336,0.0801088064908981,0.956997573375702,0.956997573375702,0.0,143.88682556152344,139.0,46810.40234375,0.0,2258.95654296875,1.0,280.3424072265625,283.326416015625,294.8972473144531,297.9060974121094,293.1499938964844,293.1499938964844,280.04998779296875,33896.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898140013217926,1.0,0.0,0.0,3.75039291381836,3.750417470932007,9.385271368955728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.34521484375,0.0,1631.5863037109375,1895.4371337890625,0.0,3386.240234375,0.9263558387756348,1.0,0.0,3.0,1.0,0.0
18209100,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8025206327438354,0.3043111860752105,0.2768214046955108,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9621012210845948,0.520513117313385,0.4949347078800201,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9990000128746032,0.607458233833313,0.4178120791912079,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8697336316108704,0.3922611474990845,0.3742867112159729,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7019772529602051,0.2010172605514526,0.920223355293274,284.8515319824219,284.95001220703125,301.3456115722656,292.02410888671875,298.1155090332031,297.0238037109375,284.8470764160156,1.0,0.5620167255401611,0.3534151613712311,0.3534151613712311,1.0,1.0,-2.9826200008392334,0.7526413202285767,2.229978561401367,0.080385535955429,0.8569000959396362,0.8569000959396362,0.0,143.59808349609375,139.0,47497.04296875,0.0,2242.182861328125,1.0,280.09552001953125,283.16796875,294.9525451660156,298.09149169921875,293.1499938964844,293.1499938964844,280.04998779296875,38428.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89776211977005,1.0,0.0,0.0,3.7035088539123535,3.70353364944458,9.152084885499788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.73095703125,0.0,1611.95556640625,1895.4371337890625,0.0,3382.715087890625,0.916474461555481,1.0,0.0,3.0,1.0,0.0
18209160,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8003847002983093,0.3029156625270843,0.2756188213825226,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9596964120864868,0.5184633135795593,0.4930648505687713,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.6055856943130493,0.4192453622817993,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8676849007606506,0.3907673358917236,0.372935801744461,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6998882293701172,0.1999351978302002,0.915639340877533,284.8712158203125,284.95001220703125,301.3227233886719,292.0094909667969,298.1087951660156,297.0213623046875,284.87408447265625,1.0,0.5610014796257019,0.3538714945316314,0.3538714945316314,1.0,1.0,-2.973515272140503,0.7509714961051941,2.222543716430664,0.0807289034128189,0.8385066390037537,0.8385066390037537,0.0,143.8299560546875,142.0,47066.64453125,0.0,2227.283935546875,1.0,280.0570983886719,283.20318603515625,294.9470520019531,298.0216369628906,293.1499938964844,293.1499938964844,280.3500061035156,40852.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972243070602417,1.0,0.0,0.0,3.5709164142608643,3.570940494537353,8.508493465342326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.44091796875,0.0,1482.4705810546875,1895.4371337890625,0.0,3377.697265625,0.8914487957954407,1.0,0.0,3.0,1.0,0.0
