time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209220,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7962197065353394,0.3011371493339538,0.2738511264324188,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9546364545822144,0.5154836177825928,0.4900591075420379,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.6023635864257812,0.4216986894607544,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8634824752807617,0.3886348009109497,0.3707787990570068,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6955365538597107,0.1982004940509796,0.9076243042945862,284.9929504394531,284.95001220703125,301.2751770019531,291.9788513183594,298.0981140136719,297.0202941894531,284.991943359375,1.0,0.5596760511398315,0.3547841608524322,0.3547841608524322,1.0,1.0,-2.958492517471313,0.7486520409584045,2.2098405361175537,0.0816774815320968,0.9308409690856934,0.9308409690856934,0.0,144.7671661376953,145.0,46076.40234375,0.0,2205.67138671875,1.0,280.3417053222656,283.3478698730469,294.8406982421875,297.8038330078125,293.1499938964844,293.1499938964844,280.04998779296875,34020.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941317200660706,1.0,0.0,0.0,3.663966655731201,3.6639904975891113,8.957695740718918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.92333984375,0.0,1533.8963623046875,1895.4371337890625,0.0,3348.82470703125,0.9070833921432496,1.0,0.0,3.0,1.0,0.0
18209280,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7962197065353394,0.3011371493339538,0.2738511264324188,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9546364545822144,0.5154836177825928,0.4900591075420379,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.6023635864257812,0.4216986894607544,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8634824752807617,0.3886348009109497,0.3707787990570068,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6955365538597107,0.1982004940509796,0.9076243042945862,284.9929504394531,284.95001220703125,301.2751770019531,291.9788513183594,298.0981140136719,297.0202941894531,284.991943359375,1.0,0.5596760511398315,0.3547841608524322,0.3547841608524322,1.0,1.0,-2.958492517471313,0.7486520409584045,2.2098405361175537,0.0816774815320968,0.9308409690856934,0.9308409690856934,0.0,144.7671661376953,145.0,46076.40234375,0.0,2205.67138671875,1.0,280.3417053222656,283.3478698730469,294.8406982421875,297.8038330078125,293.1499938964844,293.1499938964844,280.04998779296875,34020.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941317200660706,1.0,0.0,0.0,3.663966655731201,3.6639904975891113,8.957695740718918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.92333984375,0.0,1533.8963623046875,1895.4371337890625,0.0,3348.82470703125,0.9070833921432496,1.0,0.0,3.0,1.0,0.0
18209340,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7888344526290894,0.2985189855098724,0.2718801200389862,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.945345401763916,0.5115972757339478,0.4868250489234924,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9931188821792604,0.598077654838562,0.4194360971450805,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8560734391212463,0.3857959806919098,0.3684712648391723,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6883769631385803,0.1960661113262176,0.8993812799453735,284.8832702636719,284.95001220703125,301.2254333496094,291.94647216796875,298.0835266113281,297.0157165527344,284.88482666015625,1.0,0.5585312247276306,0.355696827173233,0.355696827173233,1.0,1.0,-2.936849355697632,0.7441679835319519,2.192681312561035,0.0820960402488708,0.8233303427696228,0.8233303427696228,0.0,147.50001525878906,148.0,46231.6796875,0.0,2181.767822265625,1.0,280.05841064453125,283.23321533203125,294.8857421875,297.911376953125,293.1499938964844,293.1499938964844,280.3500061035156,40689.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932632803916931,1.0,0.0,0.0,3.477881908416748,3.4779052734375,8.070919079727901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.18310546875,0.0,1383.41259765625,1895.4371337890625,0.0,3340.711669921875,0.8710219264030457,1.0,0.0,3.0,1.0,0.0
18209400,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7888344526290894,0.2985189855098724,0.2718801200389862,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.945345401763916,0.5115972757339478,0.4868250489234924,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9931188821792604,0.598077654838562,0.4194360971450805,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8560734391212463,0.3857959806919098,0.3684712648391723,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6883769631385803,0.1960661113262176,0.8993812799453735,284.8832702636719,284.95001220703125,301.2254333496094,291.94647216796875,298.0835266113281,297.0157165527344,284.88482666015625,1.0,0.5585312247276306,0.355696827173233,0.355696827173233,1.0,1.0,-2.936849355697632,0.7441679835319519,2.192681312561035,0.0820960402488708,0.8233303427696228,0.8233303427696228,0.0,147.50001525878906,148.0,46231.6796875,0.0,2181.767822265625,1.0,280.05841064453125,283.23321533203125,294.8857421875,297.911376953125,293.1499938964844,293.1499938964844,280.3500061035156,40689.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932632803916931,1.0,0.0,0.0,3.477881908416748,3.4779052734375,8.070919079727901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.18310546875,0.0,1383.41259765625,1895.4371337890625,0.0,3340.711669921875,0.8710219264030457,1.0,0.0,3.0,1.0,0.0
18209460,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7822214365005493,0.2966251075267792,0.2701115012168884,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9366574287414552,0.5085127949714661,0.4838381707668304,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9870814681053162,0.595422089099884,0.4174075424671173,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8494523763656616,0.3835474252700805,0.3663088083267212,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6817459464073181,0.1942148953676223,0.8912222385406494,284.9897766113281,284.95001220703125,301.17364501953125,291.9125061035156,298.070556640625,297.0141906738281,284.9886474609375,1.0,0.5574841499328613,0.3565509021282196,0.3565509021282196,1.0,1.0,-2.916280031204224,0.7398536801338196,2.176426410675049,0.082221120595932,0.907025933265686,0.907025933265686,0.0,150.06044006347656,151.0,45201.1171875,0.0,2159.135498046875,1.0,280.3409729003906,283.3646850585937,294.7741394042969,297.68572998046875,293.1499938964844,293.1499938964844,280.04998779296875,34019.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901755213737488,1.0,0.0,0.0,3.573436975479126,3.57345986366272,8.520509595655312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.57373046875,0.0,1435.1353759765625,1895.4371337890625,0.0,3311.84912109375,0.8867228627204895,1.0,0.0,3.0,1.0,0.0
18209520,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7822214365005493,0.2966251075267792,0.2701115012168884,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9366574287414552,0.5085127949714661,0.4838381707668304,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9870814681053162,0.595422089099884,0.4174075424671173,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8494523763656616,0.3835474252700805,0.3663088083267212,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6817459464073181,0.1942148953676223,0.8912222385406494,284.9897766113281,284.95001220703125,301.17364501953125,291.9125061035156,298.070556640625,297.0141906738281,284.9886474609375,1.0,0.5574841499328613,0.3565509021282196,0.3565509021282196,1.0,1.0,-2.916280031204224,0.7398536801338196,2.176426410675049,0.082221120595932,0.907025933265686,0.907025933265686,0.0,150.06044006347656,151.0,45201.1171875,0.0,2159.135498046875,1.0,280.3409729003906,283.3646850585937,294.7741394042969,297.68572998046875,293.1499938964844,293.1499938964844,280.04998779296875,34019.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901755213737488,1.0,0.0,0.0,3.573436975479126,3.57345986366272,8.520509595655312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.57373046875,0.0,1435.1353759765625,1895.4371337890625,0.0,3311.84912109375,0.8867228627204895,1.0,0.0,3.0,1.0,0.0
18209580,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7748801708221436,0.29395192861557,0.2680757045745849,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9268797039985656,0.5045611262321472,0.4805281460285187,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9798983931541444,0.5917499661445618,0.4151982367038727,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8422505259513855,0.3806351125240326,0.3639215528964996,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.674588680267334,0.1920244246721267,0.8826919794082642,284.89019775390625,284.95001220703125,301.1200256347656,291.8771057128906,298.0545654296875,297.0096130371094,284.89141845703125,1.0,0.5565075278282166,0.3574049472808838,0.3574049472808838,1.0,1.0,-2.894083023071289,0.7349661588668823,2.159116744995117,0.0822973847389221,0.8076291084289551,0.8076291084289551,0.0,153.10568237304688,154.0,45275.640625,0.0,2136.369384765625,1.0,280.05926513671875,283.2622985839844,294.812744140625,297.7807312011719,293.1499938964844,293.1499938964844,280.3500061035156,40654.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892315030097961,1.0,0.0,0.0,3.3766918182373047,3.376713991165161,7.608098826494825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.171875,0.0,1282.04345703125,1895.4371337890625,0.0,3303.02001953125,0.8489336967468262,1.0,0.0,3.0,1.0,0.0
18209640,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7748801708221436,0.29395192861557,0.2680757045745849,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9268797039985656,0.5045611262321472,0.4805281460285187,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9798983931541444,0.5917499661445618,0.4151982367038727,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8422505259513855,0.3806351125240326,0.3639215528964996,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.674588680267334,0.1920244246721267,0.8826919794082642,284.89019775390625,284.95001220703125,301.1200256347656,291.8771057128906,298.0545654296875,297.0096130371094,284.89141845703125,1.0,0.5565075278282166,0.3574049472808838,0.3574049472808838,1.0,1.0,-2.894083023071289,0.7349661588668823,2.159116744995117,0.0822973847389221,0.8076291084289551,0.8076291084289551,0.0,153.10568237304688,154.0,45275.640625,0.0,2136.369384765625,1.0,280.05926513671875,283.2622985839844,294.812744140625,297.7807312011719,293.1499938964844,293.1499938964844,280.3500061035156,40654.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892315030097961,1.0,0.0,0.0,3.3766918182373047,3.376713991165161,7.608098826494825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.171875,0.0,1282.04345703125,1895.4371337890625,0.0,3303.02001953125,0.8489336967468262,1.0,0.0,3.0,1.0,0.0
18209700,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7713282704353333,0.292906790971756,0.2670378983020782,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9221241474151612,0.5029072761535645,0.4788520038127899,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9762358665466307,0.5903902053833008,0.414107084274292,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8387758135795593,0.3794087171554565,0.362691193819046,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6710811257362366,0.1910302489995956,0.8782224655151367,285.0003967285156,284.95001220703125,301.0926208496094,291.85888671875,298.0472412109375,297.0084533691406,285.0025939941406,1.0,0.5559879541397095,0.3578319847583771,0.3578319847583771,1.0,1.0,-2.882653951644897,0.7324074506759644,2.1502466201782227,0.0821961537003517,0.8788778781890869,0.8788778781890869,0.0,154.60223388671875,154.0,44396.26171875,0.0,2124.404052734375,1.0,280.29473876953125,283.39556884765625,294.72723388671875,297.5534362792969,293.1499938964844,293.1499938964844,280.3500061035156,34989.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875871896743774,1.0,0.0,0.0,3.4143497943878174,3.414371490478516,7.778741633046593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.45458984375,0.0,1279.3892822265625,1895.4371337890625,0.0,3287.63623046875,0.8542163372039795,1.0,0.0,3.0,1.0,0.0
18209760,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7685274481773376,0.2919792830944061,0.26625657081604,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9182856678962708,0.501377284526825,0.4774702489376068,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9732483625411988,0.5891882181167603,0.4133163094520569,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8359771370887756,0.3782924115657806,0.3616899251937866,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6681884527206421,0.1901152580976486,0.8743386268615723,284.9875793457031,284.95001220703125,301.0648193359375,291.8404235839844,298.0409545898437,297.0082702636719,284.9858093261719,1.0,0.5555707812309265,0.3583284318447113,0.3583284318447113,1.0,1.0,-2.873230218887329,0.7306612133979797,2.142569065093994,0.0824886485934257,0.885786771774292,0.885786771774292,0.0,155.84217834472656,157.0,44296.9375,0.0,2114.616943359375,1.0,280.3407287597656,283.3829345703125,294.69757080078125,297.5541381835937,293.1499938964844,293.1499938964844,280.6499938964844,33846.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860667943954468,1.0,0.0,0.0,3.481459617614746,3.4814815521240234,8.08753213732416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.3818359375,0.0,1338.25048828125,1895.4371337890625,0.0,3273.406005859375,0.8657673001289368,1.0,0.0,3.0,1.0,0.0
18209820,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7650216221809387,0.2908839285373688,0.2652832269668579,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9135063886642456,0.4995268285274505,0.4757316410541534,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.969363808631897,0.5877842903137207,0.4123243987560272,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8324702978134155,0.3769561648368835,0.3604456484317779,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.6645929217338562,0.1890102326869964,0.8695664405822754,285.07928466796875,284.95001220703125,301.0287170410156,291.8163452148437,298.03326416015625,297.0086669921875,285.0775756835937,1.0,0.5551102757453918,0.3589639067649841,0.3589639067649841,1.0,1.0,-2.861545324325561,0.7285512685775757,2.1329939365386963,0.0829085707664489,0.9852144122123718,0.9852144122123718,0.0,157.4658660888672,157.0,43497.83203125,0.0,2102.96826171875,1.0,280.61688232421875,283.4955749511719,294.6260986328125,297.389892578125,293.1499938964844,293.1499938964844,280.6499938964844,30612.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834173679351807,1.0,0.0,0.0,3.6111462116241455,3.61116886138916,8.701285310053208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.47900390625,0.0,1450.4906005859375,1895.4371337890625,0.0,3248.597900390625,0.8932518362998962,1.0,0.0,3.0,1.0,0.0
18209880,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7632114291191101,0.290238618850708,0.2647981941699981,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9110415577888488,0.4984536468982696,0.4748282730579376,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.967294692993164,0.586942732334137,0.4118370413780212,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.830640971660614,0.3761870861053467,0.3598085939884186,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6627188920974731,0.1883916705846786,0.867082417011261,285.0553283691406,284.95001220703125,301.0081787109375,291.8026123046875,298.02899169921875,297.00897216796875,285.0520935058594,1.0,0.5549050569534302,0.3593213558197021,0.3593213558197021,1.0,1.0,-2.8555402755737305,0.7275422811508179,2.127997875213623,0.0832130759954452,0.9977677464485168,0.9977677464485168,0.0,158.34939575195312,160.0,43529.9921875,0.0,2097.246337890625,1.0,280.64093017578125,283.47003173828125,294.6245422363281,297.41864013671875,293.1499938964844,293.1499938964844,280.3500061035156,30813.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822017312049866,1.0,0.0,0.0,3.682855129241944,3.6828784942626953,9.050291964740608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.65576171875,0.0,1530.871337890625,1895.4371337890625,0.0,3237.210693359375,0.9089339971542358,1.0,0.0,3.0,1.0,0.0
18209940,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7561501860618591,0.2872365713119507,0.2626115381717682,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9021586775779724,0.4941396415233612,0.4713425934314728,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9588274359703064,0.5828173756599426,0.4094901084899902,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8236926794052124,0.3729789853096008,0.3572839200496673,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6559363603591919,0.1860609054565429,0.8583673238754272,284.8678894042969,284.95001220703125,300.9503479003906,291.76385498046875,298.0116271972656,297.0036926269531,284.8692321777344,1.0,0.5541005730628967,0.3603142499923706,0.3603142499923706,1.0,1.0,-2.832403898239136,0.7226056456565857,2.1097981929779053,0.083470694720745,0.8560245633125305,0.8560245633125305,0.0,161.77932739257812,163.0,44020.3046875,0.0,2075.4873046875,1.0,280.3567810058594,283.2718811035156,294.6961975097656,297.57958984375,293.1499938964844,293.1499938964844,280.6499938964844,38900.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812007904052734,1.0,0.0,0.0,3.6062498092651367,3.606273889541626,8.677706091475557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.82568359375,0.0,1506.482421875,1895.4371337890625,0.0,3227.8330078125,0.8969923257827759,1.0,0.0,3.0,1.0,0.0
18210000,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7561501860618591,0.2872365713119507,0.2626115381717682,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9021586775779724,0.4941396415233612,0.4713425934314728,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9588274359703064,0.5828173756599426,0.4094901084899902,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8236926794052124,0.3729789853096008,0.3572839200496673,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6559363603591919,0.1860609054565429,0.8583673238754272,284.8678894042969,284.95001220703125,300.9503479003906,291.76385498046875,298.0116271972656,297.0036926269531,284.8692321777344,1.0,0.5541005730628967,0.3603142499923706,0.3603142499923706,1.0,1.0,-2.832403898239136,0.7226056456565857,2.1097981929779053,0.083470694720745,0.8560245633125305,0.8560245633125305,0.0,161.77932739257812,163.0,44020.3046875,0.0,2075.4873046875,1.0,280.3567810058594,283.2718811035156,294.6961975097656,297.57958984375,293.1499938964844,293.1499938964844,280.6499938964844,38900.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812007904052734,1.0,0.0,0.0,3.6062498092651367,3.606273889541626,8.677706091475557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.82568359375,0.0,1506.482421875,1895.4371337890625,0.0,3227.8330078125,0.8969923257827759,1.0,0.0,3.0,1.0,0.0
18210060,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.749758243560791,0.2849515676498413,0.2604552507400512,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.894318163394928,0.490603893995285,0.4678875803947449,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9507339596748352,0.5798215866088867,0.4072357714176178,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8171900510787964,0.3703101873397827,0.3547049164772033,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6496024131774902,0.1839340627193451,0.849032998085022,284.9866638183594,284.95001220703125,300.8914794921875,291.7242736816406,297.9958190917969,297.0009460449219,284.9852600097656,1.0,0.5531064867973328,0.3613174557685852,0.3613174557685852,1.0,1.0,-2.808624505996704,0.717455267906189,2.0911693572998047,0.0834238156676292,0.9420636892318726,0.9420636892318726,0.0,164.91383361816406,166.0,42888.48046875,0.0,2051.5263671875,1.0,280.6419372558594,283.41705322265625,294.58221435546875,297.3523864746094,293.1499938964844,293.1499938964844,280.3500061035156,33778.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878051221370697,1.0,0.0,0.0,3.694931745529175,3.694955587387085,9.109742791224562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.8046875,0.0,1566.9052734375,1895.4371337890625,0.0,3198.31494140625,0.91376394033432,1.0,0.0,3.0,1.0,0.0
18210120,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.749758243560791,0.2849515676498413,0.2604552507400512,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.894318163394928,0.490603893995285,0.4678875803947449,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9507339596748352,0.5798215866088867,0.4072357714176178,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8171900510787964,0.3703101873397827,0.3547049164772033,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6496024131774902,0.1839340627193451,0.849032998085022,284.9866638183594,284.95001220703125,300.8914794921875,291.7242736816406,297.9958190917969,297.0009460449219,284.9852600097656,1.0,0.5531064867973328,0.3613174557685852,0.3613174557685852,1.0,1.0,-2.808624505996704,0.717455267906189,2.0911693572998047,0.0834238156676292,0.9420636892318726,0.9420636892318726,0.0,164.91383361816406,166.0,42888.48046875,0.0,2051.5263671875,1.0,280.6419372558594,283.41705322265625,294.58221435546875,297.3523864746094,293.1499938964844,293.1499938964844,280.3500061035156,33778.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878051221370697,1.0,0.0,0.0,3.694931745529175,3.694955587387085,9.109742791224562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.8046875,0.0,1566.9052734375,1895.4371337890625,0.0,3198.31494140625,0.91376394033432,1.0,0.0,3.0,1.0,0.0
18210180,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7434390783309937,0.2820196747779846,0.2582007348537445,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8864734172821045,0.4863314628601074,0.4642949104309082,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.942267119884491,0.5758099555969238,0.4048247635364532,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8105055093765259,0.3670802712440491,0.3520324826240539,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.643420398235321,0.1815228015184402,0.8395605683326721,284.8663635253906,284.95001220703125,300.8318176269531,291.6840515136719,297.9779052734375,296.995849609375,284.86920166015625,1.0,0.5520918369293213,0.3623206913471222,0.3623206913471222,1.0,1.0,-2.7841100692749023,0.7120112776756287,2.072098731994629,0.0834052339196205,0.819379448890686,0.819379448890686,0.0,168.1695556640625,169.0,42973.29296875,0.0,2027.2359619140625,1.0,280.3575744628906,283.2972412109375,294.6218566894531,297.4483337402344,293.1499938964844,293.1499938964844,280.6499938964844,41521.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771594166755676,1.0,0.0,0.0,3.488842487335205,3.488865852355957,8.121869541355409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.35546875,0.0,1400.6422119140625,1895.4371337890625,0.0,3189.95458984375,0.8739666938781738,1.0,0.0,3.0,1.0,0.0
18210240,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7434390783309937,0.2820196747779846,0.2582007348537445,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8864734172821045,0.4863314628601074,0.4642949104309082,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.942267119884491,0.5758099555969238,0.4048247635364532,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8105055093765259,0.3670802712440491,0.3520324826240539,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.643420398235321,0.1815228015184402,0.8395605683326721,284.8663635253906,284.95001220703125,300.8318176269531,291.6840515136719,297.9779052734375,296.995849609375,284.86920166015625,1.0,0.5520918369293213,0.3623206913471222,0.3623206913471222,1.0,1.0,-2.7841100692749023,0.7120112776756287,2.072098731994629,0.0834052339196205,0.819379448890686,0.819379448890686,0.0,168.1695556640625,169.0,42973.29296875,0.0,2027.2359619140625,1.0,280.3575744628906,283.2972412109375,294.6218566894531,297.4483337402344,293.1499938964844,293.1499938964844,280.6499938964844,41521.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771594166755676,1.0,0.0,0.0,3.488842487335205,3.488865852355957,8.121869541355409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.35546875,0.0,1400.6422119140625,1895.4371337890625,0.0,3189.95458984375,0.8739666938781738,1.0,0.0,3.0,1.0,0.0
18210300,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7404106259346008,0.2808753848075866,0.2570518255233764,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8826943635940552,0.4845490157604217,0.4624702036380768,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9381109476089478,0.5743110179901123,0.4036125540733337,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8071532249450684,0.3657221496105194,0.3506579101085663,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6404281258583069,0.1804301142692566,0.834614098072052,284.9912414550781,284.95001220703125,300.8017578125,291.6637268066406,297.9697570800781,296.9945373535156,284.9947204589844,1.0,0.5515299439430237,0.3628222942352295,0.3628222942352295,1.0,1.0,-2.7714779376983643,0.7091550827026367,2.0623228549957275,0.0832403972744941,0.8950399160385132,0.8950399160385132,0.0,169.73626708984375,169.0,42025.49609375,0.0,2014.319580078125,1.0,280.5973205566406,283.4463195800781,294.52880859375,297.2115478515625,293.1499938964844,293.1499938964844,280.6499938964844,35561.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754553198814392,1.0,0.0,0.0,3.5150928497314453,3.51511549949646,8.244549007940805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.85107421875,0.0,1385.037109375,1895.4371337890625,0.0,3173.976318359375,0.8771214485168457,1.0,0.0,3.0,1.0,0.0
18210360,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.738088071346283,0.279896467924118,0.2562054097652435,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8796987533569336,0.4829480051994324,0.4609971344470978,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9348811507225036,0.573020875453949,0.402745634317398,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8044279217720032,0.3645171225070953,0.3495551347732544,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6379993557929993,0.1794423460960388,0.8303528428077698,284.9862976074219,284.95001220703125,300.77154541015625,291.643310546875,297.9629821777344,296.9945068359375,284.984619140625,1.0,0.551072359085083,0.3634045422077179,0.3634045422077179,1.0,1.0,-2.761199712753296,0.7072539329528809,2.053945779800415,0.0835309624671936,0.9058144688606262,0.9058144688606262,0.0,170.9949188232422,172.0,41893.27734375,0.0,2003.793212890625,1.0,280.64166259765625,283.4403991699219,294.49432373046875,297.20538330078125,293.1499938964844,293.1499938964844,280.3500061035156,34110.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738572001457214,1.0,0.0,0.0,3.5788302421569824,3.578853130340576,8.546248295715486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.85791015625,0.0,1441.5618896484375,1895.4371337890625,0.0,3158.98974609375,0.8878104090690613,1.0,0.0,3.0,1.0,0.0
18210420,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7324725389480591,0.2770649790763855,0.254029244184494,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8726323843002319,0.478775143623352,0.4574825763702392,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9269102215766908,0.5691081881523132,0.4003934264183044,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7979245781898499,0.3613553643226623,0.3469327688217163,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6324952840805054,0.1770775765180587,0.8210223913192749,284.8839111328125,284.95001220703125,300.7108764648437,291.6022644042969,297.9461975097656,296.9906616210937,284.8857116699219,1.0,0.5500880479812622,0.3645690679550171,0.3645690679550171,1.0,1.0,-2.737175703048706,0.7022921442985535,2.034883499145508,0.0838450640439987,0.8007717132568359,0.8007717132568359,0.0,174.1104278564453,175.0,41913.52734375,0.0,1980.2120361328125,1.0,280.3593139648437,283.34014892578125,294.5285339355469,297.2901306152344,293.1499938964844,293.1499938964844,280.6499938964844,41297.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727367520332336,1.0,0.0,0.0,3.35804295539856,3.358065128326416,7.524295142502524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.71875,0.0,1268.4320068359375,1895.4371337890625,0.0,3148.4814453125,0.845452070236206,1.0,0.0,3.0,1.0,0.0
18210480,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7324725389480591,0.2770649790763855,0.254029244184494,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8726323843002319,0.478775143623352,0.4574825763702392,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9269102215766908,0.5691081881523132,0.4003934264183044,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7979245781898499,0.3613553643226623,0.3469327688217163,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6324952840805054,0.1770775765180587,0.8210223913192749,284.8839111328125,284.95001220703125,300.7108764648437,291.6022644042969,297.9461975097656,296.9906616210937,284.8857116699219,1.0,0.5500880479812622,0.3645690679550171,0.3645690679550171,1.0,1.0,-2.737175703048706,0.7022921442985535,2.034883499145508,0.0838450640439987,0.8007717132568359,0.8007717132568359,0.0,174.1104278564453,175.0,41913.52734375,0.0,1980.2120361328125,1.0,280.3593139648437,283.34014892578125,294.5285339355469,297.2901306152344,293.1499938964844,293.1499938964844,280.6499938964844,41297.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727367520332336,1.0,0.0,0.0,3.35804295539856,3.358065128326416,7.524295142502524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.71875,0.0,1268.4320068359375,1895.4371337890625,0.0,3148.4814453125,0.845452070236206,1.0,0.0,3.0,1.0,0.0
18210540,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.727520227432251,0.2749232351779938,0.2520637512207031,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8663864135742188,0.4753645956516266,0.454212486743927,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.919931173324585,0.5662451982498169,0.3983156681060791,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.79209303855896,0.3587616682052612,0.3444690108299255,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6274852156639099,0.1749930083751678,0.811901867389679,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,297.9317321777344,296.9899597167969,284.9857177734375,1.0,0.5491201877593994,0.3657335638999939,0.3657335638999939,1.0,1.0,-2.7144598960876465,0.6977270841598511,2.016732692718506,0.0840299949049949,0.8808824419975281,0.8808824419975281,0.0,176.90516662597656,178.0,40913.41796875,0.0,1957.4876708984373,1.0,280.6399230957031,283.4657592773437,294.4029235839844,297.05279541015625,293.1499938964844,293.1499938964844,280.95001220703125,33992.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692485094070435,1.0,0.0,0.0,3.460751533508301,3.460773468017578,7.991607162693981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.62890625,0.0,1318.397705078125,1895.4371337890625,0.0,3115.760986328125,0.8614239692687988,1.0,0.0,3.0,1.0,0.0
18210600,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.727520227432251,0.2749232351779938,0.2520637512207031,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8663864135742188,0.4753645956516266,0.454212486743927,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.919931173324585,0.5662451982498169,0.3983156681060791,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.79209303855896,0.3587616682052612,0.3444690108299255,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6274852156639099,0.1749930083751678,0.811901867389679,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,297.9317321777344,296.9899597167969,284.9857177734375,1.0,0.5491201877593994,0.3657335638999939,0.3657335638999939,1.0,1.0,-2.7144598960876465,0.6977270841598511,2.016732692718506,0.0840299949049949,0.8808824419975281,0.8808824419975281,0.0,176.90516662597656,178.0,40913.41796875,0.0,1957.4876708984373,1.0,280.6399230957031,283.4657592773437,294.4029235839844,297.05279541015625,293.1499938964844,293.1499938964844,280.95001220703125,33992.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692485094070435,1.0,0.0,0.0,3.460751533508301,3.460773468017578,7.991607162693981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.62890625,0.0,1318.397705078125,1895.4371337890625,0.0,3115.760986328125,0.8614239692687988,1.0,0.0,3.0,1.0,0.0
18210660,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7232732772827148,0.2730228006839752,0.2504572868347168,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8610007762908936,0.4722369313240051,0.4513697326183319,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9140287041664124,0.5636719465255737,0.3966083228588104,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7870364189147949,0.3564106225967407,0.34235280752182,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6230798363685608,0.1730997413396835,0.8038802146911621,285.0608825683594,284.95001220703125,300.589111328125,291.519775390625,297.9190673828125,296.99127197265625,285.0574645996094,1.0,0.5483972430229187,0.3669204413890838,0.3669204413890838,1.0,1.0,-2.694876909255981,0.6942077875137329,2.000669240951538,0.0846059024333953,0.9985303282737732,0.9985303282737732,0.0,179.4646759033203,181.0,40116.578125,0.0,1938.7958984375,1.0,280.9407958984375,283.5567321777344,294.32012939453125,296.9057312011719,293.1499938964844,293.1499938964844,280.6499938964844,30608.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864937961101532,1.0,0.0,0.0,3.670998334884644,3.671021699905396,8.992111588668195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.552734375,0.0,1516.0833740234375,1895.4371337890625,0.0,3075.323486328125,0.9061051607131958,1.0,0.0,3.0,1.0,0.0
18210720,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7232732772827148,0.2730228006839752,0.2504572868347168,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8610007762908936,0.4722369313240051,0.4513697326183319,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9140287041664124,0.5636719465255737,0.3966083228588104,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7870364189147949,0.3564106225967407,0.34235280752182,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6230798363685608,0.1730997413396835,0.8038802146911621,285.0608825683594,284.95001220703125,300.589111328125,291.519775390625,297.9190673828125,296.99127197265625,285.0574645996094,1.0,0.5483972430229187,0.3669204413890838,0.3669204413890838,1.0,1.0,-2.694876909255981,0.6942077875137329,2.000669240951538,0.0846059024333953,0.9985303282737732,0.9985303282737732,0.0,179.4646759033203,181.0,40116.578125,0.0,1938.7958984375,1.0,280.9407958984375,283.5567321777344,294.32012939453125,296.9057312011719,293.1499938964844,293.1499938964844,280.6499938964844,30608.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864937961101532,1.0,0.0,0.0,3.670998334884644,3.671021699905396,8.992111588668195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.552734375,0.0,1516.0833740234375,1895.4371337890625,0.0,3075.323486328125,0.9061051607131958,1.0,0.0,3.0,1.0,0.0
18210780,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7175894379615784,0.2699041366577148,0.2481614649295807,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8542733192443848,0.4677506387233734,0.4477227032184601,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9065307974815368,0.5592538714408875,0.3940559923648834,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7806515693664551,0.3529923260211944,0.3396247923374176,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6176089644432068,0.1706377565860748,0.794532835483551,284.86456298828125,284.95001220703125,300.5284423828125,291.4786682128906,297.901611328125,296.9869384765625,284.8658752441406,1.0,0.5475572943687439,0.3681073486804962,0.3681073486804962,1.0,1.0,-2.670167922973633,0.6889246106147766,1.981243252754212,0.0847693756222724,0.8526926636695862,0.8526926636695862,0.0,182.8425750732422,184.0,40583.8046875,0.0,1916.1444091796875,1.0,280.6568298339844,283.35107421875,294.39361572265625,297.0645751953125,293.1499938964844,293.1499938964844,280.95001220703125,38980.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635927438735962,1.0,0.0,0.0,3.596988677978516,3.597012758255005,8.633193147034035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.75146484375,0.0,1496.9639892578125,1895.4371337890625,0.0,3062.70458984375,0.8948807716369629,1.0,0.0,3.0,1.0,0.0
18210840,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7175894379615784,0.2699041366577148,0.2481614649295807,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8542733192443848,0.4677506387233734,0.4477227032184601,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9065307974815368,0.5592538714408875,0.3940559923648834,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7806515693664551,0.3529923260211944,0.3396247923374176,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6176089644432068,0.1706377565860748,0.794532835483551,284.86456298828125,284.95001220703125,300.5284423828125,291.4786682128906,297.901611328125,296.9869384765625,284.8658752441406,1.0,0.5475572943687439,0.3681073486804962,0.3681073486804962,1.0,1.0,-2.670167922973633,0.6889246106147766,1.981243252754212,0.0847693756222724,0.8526926636695862,0.8526926636695862,0.0,182.8425750732422,184.0,40583.8046875,0.0,1916.1444091796875,1.0,280.6568298339844,283.35107421875,294.39361572265625,297.0645751953125,293.1499938964844,293.1499938964844,280.95001220703125,38980.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635927438735962,1.0,0.0,0.0,3.596988677978516,3.597012758255005,8.633193147034035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.75146484375,0.0,1496.9639892578125,1895.4371337890625,0.0,3062.70458984375,0.8948807716369629,1.0,0.0,3.0,1.0,0.0
18210900,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7144566178321838,0.2685575485229492,0.2468412071466446,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8507596850395203,0.4657371044158935,0.4456919431686401,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.902760684490204,0.5574157238006592,0.3926083445549011,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7772701382637024,0.3514303267002105,0.3380740284919739,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6145644783973694,0.1694343835115432,0.7891988158226013,284.99029541015625,284.95001220703125,300.4982604980469,291.45819091796875,297.8930053710937,296.9850769042969,284.9949951171875,1.0,0.5470066666603088,0.3687008023262024,0.3687008023262024,1.0,1.0,-2.656123876571656,0.6857035756111145,1.970420241355896,0.0845686197280883,0.92764413356781,0.92764413356781,0.0,184.5962829589844,184.0,39584.6953125,0.0,1902.6488037109373,1.0,280.8999328613281,283.50506591796875,294.3052673339844,296.8350524902344,293.1499938964844,293.1499938964844,280.95001220703125,34838.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617393970489502,1.0,0.0,0.0,3.618420362472534,3.618443727493286,8.736375889384362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.494140625,0.0,1489.7049560546875,1895.4371337890625,0.0,3045.319091796875,0.899314820766449,1.0,0.0,3.0,1.0,0.0
18210960,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.711982011795044,0.2674494683742523,0.2458537966012954,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8479873538017273,0.463982343673706,0.4440459609031677,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8999316096305847,0.5559046268463135,0.391554981470108,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7745881676673889,0.3500732779502868,0.3368110656738281,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6119598150253296,0.1683520227670669,0.7845058441162109,284.9895324707031,284.95001220703125,300.4681701660156,291.4378356933594,297.88580322265625,296.9847106933594,284.98748779296875,1.0,0.546532154083252,0.3693321645259857,0.3693321645259857,1.0,1.0,-2.644533634185791,0.6833749413490295,1.9611587524414065,0.08473751693964,0.9419755339622498,0.9419755339622498,0.0,185.98980712890625,172.0,39447.12109375,0.0,1891.3389892578125,1.0,280.9425048828125,283.5009155273437,294.273193359375,296.8325500488281,293.1499938964844,293.1499938964844,280.6499938964844,33596.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859997034072876,1.0,0.0,0.0,3.68731951713562,3.6873433589935294,9.07224659840722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.1474609375,0.0,1556.92041015625,1895.4371337890625,0.0,3028.97705078125,0.9118034839630128,1.0,0.0,3.0,1.0,0.0
18211020,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.7111369371414185,0.2652783691883087,0.2441075593233108,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8472837209701538,0.4608017206192016,0.4413014650344848,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8995532989501953,0.5528052449226379,0.3896675705909729,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.7738704085350037,0.3476187586784363,0.3346796929836273,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.6106065511703491,0.1665492951869964,0.7767670750617981,284.8372802734375,284.95001220703125,300.4251403808594,291.40869140625,297.8734741210937,296.9818420410156,284.8401184082031,1.0,0.5428292751312256,0.3702413439750671,0.3702413439750671,1.0,1.0,-2.625018358230591,0.6790479421615601,1.9459704160690308,0.0848217532038688,0.815660834312439,0.815660834312439,0.0,184.3085174560547,172.0,39746.30859375,0.0,1854.417236328125,1.0,280.6708984375,283.345703125,294.33062744140625,296.9750671386719,293.1499938964844,293.1499938964844,280.6499938964844,41745.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592106699943542,1.0,0.0,0.0,3.5444586277008057,3.544482707977295,8.38287803617277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.6689453125,0.0,1460.630615234375,1895.4371337890625,0.0,3021.602294921875,0.8843962550163269,1.0,0.0,3.0,1.0,0.0
