time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211080,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7111038565635681,0.2644084393978119,0.2432656586170196,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8474082350730896,0.4595314562320709,0.4400417804718017,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8998481631278992,0.5515679121017456,0.3887475132942199,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7739669680595398,0.3466314971446991,0.3336943089962005,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6103594303131104,0.1658211052417755,0.773308277130127,284.8592529296875,284.95001220703125,300.40850830078125,291.3974609375,297.8683776855469,296.9804382324219,284.8625793457031,1.0,0.5409392714500427,0.3705949187278747,0.3705949187278747,1.0,1.0,-2.6160476207733154,0.6768943667411804,1.93915331363678,0.0846688374876976,0.8113123774528503,0.8113123774528503,0.0,183.07815551757807,160.0,39483.47265625,0.0,1835.5621337890625,1.0,280.6576538085937,283.3757019042969,294.3163146972656,296.9278564453125,293.1499938964844,293.1499938964844,280.95001220703125,42090.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587384819984436,1.0,0.0,0.0,3.4657201766967773,3.4657435417175293,8.01457076704537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.2451171875,0.0,1380.91845703125,1895.4371337890625,0.0,3017.17431640625,0.8692581653594971,1.0,0.0,3.0,1.0,0.0
18211140,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7140690088272095,0.2622123062610626,0.2408263385295868,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8511670231819153,0.4559867084026336,0.4361968040466308,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9047896862030028,0.5484626889228821,0.3861578106880188,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7774794101715088,0.3438766300678253,0.3306431770324707,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6119889616966248,0.1636532247066497,0.7618317008018494,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,297.85406494140625,296.98016357421875,284.982177734375,1.0,0.5329751372337341,0.3718576729297638,0.3718576729297638,1.0,1.0,-2.5879228115081787,0.6704806089401245,1.9174420833587649,0.0844808518886566,0.8977757692337036,0.8977757692337036,0.0,176.01072692871094,148.0,38360.24609375,0.0,1763.004150390625,1.0,280.9407653808594,283.5231018066406,294.18310546875,296.6783447265625,293.1499938964844,293.1499938964844,281.25,34290.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549091219902039,1.0,0.0,0.0,3.550630807876587,3.5506536960601807,8.412098395638168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.005859375,0.0,1412.9573974609375,1895.4371337890625,0.0,2981.270263671875,0.881791889667511,1.0,0.0,3.0,1.0,0.0
18211200,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7140690088272095,0.2622123062610626,0.2408263385295868,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8511670231819153,0.4559867084026336,0.4361968040466308,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9047896862030028,0.5484626889228821,0.3861578106880188,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7774794101715088,0.3438766300678253,0.3306431770324707,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6119889616966248,0.1636532247066497,0.7618317008018494,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,297.85406494140625,296.98016357421875,284.982177734375,1.0,0.5329751372337341,0.3718576729297638,0.3718576729297638,1.0,1.0,-2.5879228115081787,0.6704806089401245,1.9174420833587649,0.0844808518886566,0.8977757692337036,0.8977757692337036,0.0,176.01072692871094,148.0,38360.24609375,0.0,1763.004150390625,1.0,280.9407653808594,283.5231018066406,294.18310546875,296.6783447265625,293.1499938964844,293.1499938964844,281.25,34290.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549091219902039,1.0,0.0,0.0,3.550630807876587,3.5506536960601807,8.412098395638168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.005859375,0.0,1412.9573974609375,1895.4371337890625,0.0,2981.270263671875,0.881791889667511,1.0,0.0,3.0,1.0,0.0
18211260,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.719921886920929,0.2604210972785949,0.2388366907835006,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8584096431732178,0.4528873264789581,0.4328731000423431,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9141836166381836,0.5458165407180786,0.3840253949165344,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7843103408813477,0.3414999544620514,0.3280022740364074,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.6161816716194153,0.1617940217256546,0.7516028881072998,285.077392578125,284.95001220703125,300.29180908203125,291.31866455078125,297.8430480957031,296.9830017089844,285.07452392578125,1.0,0.5238481760025024,0.3732769191265106,0.3732769191265106,1.0,1.0,-2.5635106563568115,0.6656164526939392,1.897894263267517,0.0850975960493087,1.0,1.0,0.0,166.56549072265625,136.0,37393.609375,0.0,1686.67724609375,1.0,281.2421264648437,283.63726806640625,294.092041015625,296.514404296875,293.1499938964844,293.1499938964844,280.95001220703125,31433.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500575423240662,1.0,0.0,0.0,3.735616683959961,3.73564076423645,9.311462463301724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.02783203125,0.0,1595.555419921875,1895.4371337890625,0.0,2935.809814453125,0.9210222959518432,1.0,0.0,3.0,1.0,0.0
18211320,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.719921886920929,0.2604210972785949,0.2388366907835006,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8584096431732178,0.4528873264789581,0.4328731000423431,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9141836166381836,0.5458165407180786,0.3840253949165344,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7843103408813477,0.3414999544620514,0.3280022740364074,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.6161816716194153,0.1617940217256546,0.7516028881072998,285.077392578125,284.95001220703125,300.29180908203125,291.31866455078125,297.8430480957031,296.9830017089844,285.07452392578125,1.0,0.5238481760025024,0.3732769191265106,0.3732769191265106,1.0,1.0,-2.5635106563568115,0.6656164526939392,1.897894263267517,0.0850975960493087,1.0,1.0,0.0,166.56549072265625,136.0,37393.609375,0.0,1686.67724609375,1.0,281.2421264648437,283.63726806640625,294.092041015625,296.514404296875,293.1499938964844,293.1499938964844,280.95001220703125,31433.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500575423240662,1.0,0.0,0.0,3.735616683959961,3.73564076423645,9.311462463301724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.02783203125,0.0,1595.555419921875,1895.4371337890625,0.0,2935.809814453125,0.9210222959518432,1.0,0.0,3.0,1.0,0.0
18211380,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7258398532867432,0.2575002014636993,0.23622627556324,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8663480877876282,0.4485110938549042,0.4288152754306793,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9246528744697572,0.5413703322410583,0.3810864984989166,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7917191982269287,0.3381336331367492,0.3248040974140167,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6206215620040894,0.1594650745391845,0.7403242588043213,284.8664245605469,284.95001220703125,300.2351989746094,291.2806091308594,297.82818603515625,296.98101806640625,284.86627197265625,1.0,0.5137671828269958,0.3746961653232574,0.3746961653232574,1.0,1.0,-2.5345828533172607,0.6591694951057434,1.875413537025452,0.085223339498043,0.8729072213172913,0.8729072213172913,0.0,156.7221221923828,124.0,37901.421875,0.0,1603.756103515625,1.0,280.95733642578125,283.41363525390625,294.16912841796875,296.6742553710937,293.1499938964844,293.1499938964844,281.25,38419.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481902480125427,1.0,0.0,0.0,3.686951160430908,3.686976194381714,9.070434430213936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.63134765625,0.0,1592.9532470703125,1895.4371337890625,0.0,2918.3232421875,0.9143362641334534,1.0,0.0,3.0,1.0,0.0
18211440,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7258398532867432,0.2575002014636993,0.23622627556324,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8663480877876282,0.4485110938549042,0.4288152754306793,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9246528744697572,0.5413703322410583,0.3810864984989166,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7917191982269287,0.3381336331367492,0.3248040974140167,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6206215620040894,0.1594650745391845,0.7403242588043213,284.8664245605469,284.95001220703125,300.2351989746094,291.2806091308594,297.82818603515625,296.98101806640625,284.86627197265625,1.0,0.5137671828269958,0.3746961653232574,0.3746961653232574,1.0,1.0,-2.5345828533172607,0.6591694951057434,1.875413537025452,0.085223339498043,0.8729072213172913,0.8729072213172913,0.0,156.7221221923828,124.0,37901.421875,0.0,1603.756103515625,1.0,280.95733642578125,283.41363525390625,294.16912841796875,296.6742553710937,293.1499938964844,293.1499938964844,281.25,38419.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481902480125427,1.0,0.0,0.0,3.686951160430908,3.686976194381714,9.070434430213936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.63134765625,0.0,1592.9532470703125,1895.4371337890625,0.0,2918.3232421875,0.9143362641334534,1.0,0.0,3.0,1.0,0.0
18211500,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7289006114006042,0.2562050819396972,0.2347125560045242,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8706308007240295,0.4464985132217407,0.4265340566635132,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9302926063537598,0.5394396781921387,0.3793927729129791,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7956552505493164,0.3365577161312103,0.3229857981204986,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6228883266448975,0.1583155393600464,0.7339940071105957,284.9927062988281,284.95001220703125,300.2073974609375,291.261962890625,297.8207397460937,296.9800720214844,284.9991760253906,1.0,0.5083606839179993,0.3754057884216308,0.3754057884216308,1.0,1.0,-2.518194437026977,0.6552753448486328,1.8629190921783447,0.0849262773990631,0.9479079246520996,0.9479079246520996,0.0,151.6581268310547,124.0,36847.30859375,0.0,1559.741943359375,1.0,281.2026672363281,283.5733947753906,294.0799255371094,296.4422607421875,293.1499938964844,293.1499938964844,281.25,35006.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460359573364258,1.0,0.0,0.0,3.698364496231079,3.698388814926148,9.126677582571574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.30810546875,0.0,1580.1107177734375,1895.4371337890625,0.0,2898.15771484375,0.9173649549484252,1.0,0.0,3.0,1.0,0.0
18211560,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7330446839332581,0.2551793456077575,0.2335269004106521,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8762288093566895,0.4447784125804901,0.4246329963207245,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9375393986701964,0.5378813743591309,0.3780911564826965,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.800773561000824,0.3352107107639313,0.3214493095874786,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6259617209434509,0.1573003083467483,0.7282810211181641,284.9972839355469,284.95001220703125,300.1799621582031,291.2435913085937,297.8148498535156,296.9806823730469,284.9951171875,1.0,0.5028978586196899,0.3761591017246246,0.3761591017246246,1.0,1.0,-2.504209041595459,0.6522747278213501,1.85193419456482,0.0849900618195533,0.9679833650588988,0.9679833650588988,0.0,146.13601684570312,112.0,36688.7421875,0.0,1517.464599609375,1.0,281.2430725097656,283.57177734375,294.0478515625,296.4390869140625,293.1499938964844,293.1499938964844,280.95001220703125,33587.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439692854881287,1.0,0.0,0.0,3.768095016479492,3.768119812011719,9.474077842241968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.68115234375,0.0,1649.9356689453125,1895.4371337890625,0.0,2878.82177734375,0.9300675988197328,1.0,0.0,3.0,1.0,0.0
18211620,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7416075468063354,0.2522808611392975,0.2307882755994796,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.8879958391189575,0.4403724670410156,0.4203777909278869,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.95207542181015,0.5333898663520813,0.3749708235263824,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8112530708312988,0.3317686319351196,0.3180357813835144,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.6323708891868591,0.1549102365970611,0.7162526249885559,284.84423828125,284.95001220703125,300.1263732910156,291.2078552246094,297.8004455566406,296.97833251953125,284.847900390625,1.0,0.4915808439254761,0.3776656985282898,0.3776656985282898,1.0,1.0,-2.473511219024658,0.6452966332435608,1.8282146453857424,0.084892064332962,0.8211284279823303,0.8211284279823303,0.0,135.26583862304688,100.0,36781.33203125,0.0,1431.4488525390625,1.0,280.95672607421875,283.424072265625,294.1000061035156,296.5438537597656,293.1499938964844,293.1499938964844,281.25,42445.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842177152633667,1.0,0.0,0.0,3.5552279949188232,3.5552520751953125,8.433895004600345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.59814453125,0.0,1477.2413330078125,1895.4371337890625,0.0,2862.062744140625,0.8886756300926208,1.0,0.0,3.0,1.0,0.0
18211680,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7416075468063354,0.2522808611392975,0.2307882755994796,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.8879958391189575,0.4403724670410156,0.4203777909278869,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.95207542181015,0.5333898663520813,0.3749708235263824,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8112530708312988,0.3317686319351196,0.3180357813835144,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.6323708891868591,0.1549102365970611,0.7162526249885559,284.84423828125,284.95001220703125,300.1263732910156,291.2078552246094,297.8004455566406,296.97833251953125,284.847900390625,1.0,0.4915808439254761,0.3776656985282898,0.3776656985282898,1.0,1.0,-2.473511219024658,0.6452966332435608,1.8282146453857424,0.084892064332962,0.8211284279823303,0.8211284279823303,0.0,135.26583862304688,100.0,36781.33203125,0.0,1431.4488525390625,1.0,280.95672607421875,283.424072265625,294.1000061035156,296.5438537597656,293.1499938964844,293.1499938964844,281.25,42445.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842177152633667,1.0,0.0,0.0,3.5552279949188232,3.5552520751953125,8.433895004600345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.59814453125,0.0,1477.2413330078125,1895.4371337890625,0.0,2862.062744140625,0.8886756300926208,1.0,0.0,3.0,1.0,0.0
18211740,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7527218461036682,0.2501736879348755,0.2282560467720031,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9028236865997314,0.4368408024311065,0.4163548052310943,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.968814253807068,0.5301028490066528,0.3721067309379577,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8235607147216797,0.3289720118045807,0.3147643208503723,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.640662670135498,0.1528329104185104,0.7043863534927368,284.9859619140625,284.95001220703125,300.0745849609375,291.1734924316406,297.7889099121094,296.9792175292969,284.9847106933594,1.0,0.4798763692378998,0.3791722953319549,0.3791722953319549,1.0,1.0,-2.4440011978149414,0.638664186000824,1.8053369522094729,0.0847183391451835,0.9156458377838136,0.9156458377838136,0.0,123.88444519042967,88.0,35620.17578125,0.0,1346.719482421875,1.0,281.2414245605469,283.5890808105469,293.9662475585937,296.2933349609375,293.1499938964844,293.1499938964844,280.95001220703125,34375.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837683379650116,1.0,0.0,0.0,3.626660108566284,3.6266837120056152,8.776210052019451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.8408203125,0.0,1495.2803955078125,1895.4371337890625,0.0,2820.07861328125,0.8989231586456299,1.0,0.0,3.0,1.0,0.0
18211800,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7527218461036682,0.2501736879348755,0.2282560467720031,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9028236865997314,0.4368408024311065,0.4163548052310943,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.968814253807068,0.5301028490066528,0.3721067309379577,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8235607147216797,0.3289720118045807,0.3147643208503723,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.640662670135498,0.1528329104185104,0.7043863534927368,284.9859619140625,284.95001220703125,300.0745849609375,291.1734924316406,297.7889099121094,296.9792175292969,284.9847106933594,1.0,0.4798763692378998,0.3791722953319549,0.3791722953319549,1.0,1.0,-2.4440011978149414,0.638664186000824,1.8053369522094729,0.0847183391451835,0.9156458377838136,0.9156458377838136,0.0,123.88444519042967,88.0,35620.17578125,0.0,1346.719482421875,1.0,281.2414245605469,283.5890808105469,293.9662475585937,296.2933349609375,293.1499938964844,293.1499938964844,280.95001220703125,34375.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837683379650116,1.0,0.0,0.0,3.626660108566284,3.6266837120056152,8.776210052019451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.8408203125,0.0,1495.2803955078125,1895.4371337890625,0.0,2820.07861328125,0.8989231586456299,1.0,0.0,3.0,1.0,0.0
18211860,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7660480737686157,0.2474614828824997,0.2256457060575485,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9214490056037904,0.4326183795928955,0.4122257828712463,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9856919050216676,0.5257627964019775,0.3690519034862518,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8376010656356812,0.3256513178348541,0.3114238381385803,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6508248448371887,0.1505504995584488,0.6926791667938232,284.8646545410156,284.95001220703125,300.0248107910156,291.14068603515625,297.776611328125,296.97808837890625,284.8686828613281,1.0,0.467924565076828,0.3808033764362335,0.3808033764362335,1.0,1.0,-2.4141621589660645,0.6321114897727966,1.782050609588623,0.0848436430096626,0.7924200296401978,0.7924200296401978,0.0,112.58050537109376,76.0,35587.21484375,0.0,1263.790771484375,1.0,280.958251953125,283.47802734375,294.01300048828125,296.38397216796875,293.1499938964844,293.1499938964844,281.25,42920.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354884386062622,1.0,0.0,0.0,3.3686070442199707,3.3686296939849854,7.571710511911078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.90771484375,0.0,1289.85009765625,1895.4371337890625,0.0,2799.593994140625,0.8489514589309692,1.0,0.0,3.0,1.0,0.0
18211920,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7660480737686157,0.2474614828824997,0.2256457060575485,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9214490056037904,0.4326183795928955,0.4122257828712463,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9856919050216676,0.5257627964019775,0.3690519034862518,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8376010656356812,0.3256513178348541,0.3114238381385803,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6508248448371887,0.1505504995584488,0.6926791667938232,284.8646545410156,284.95001220703125,300.0248107910156,291.14068603515625,297.776611328125,296.97808837890625,284.8686828613281,1.0,0.467924565076828,0.3808033764362335,0.3808033764362335,1.0,1.0,-2.4141621589660645,0.6321114897727966,1.782050609588623,0.0848436430096626,0.7924200296401978,0.7924200296401978,0.0,112.58050537109376,76.0,35587.21484375,0.0,1263.790771484375,1.0,280.958251953125,283.47802734375,294.01300048828125,296.38397216796875,293.1499938964844,293.1499938964844,281.25,42920.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354884386062622,1.0,0.0,0.0,3.3686070442199707,3.3686296939849854,7.571710511911078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.90771484375,0.0,1289.85009765625,1895.4371337890625,0.0,2799.593994140625,0.8489514589309692,1.0,0.0,3.0,1.0,0.0
18211980,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7823960185050964,0.2454304844141006,0.2232435792684555,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9444024562835692,0.4291572868824005,0.4083377420902252,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.5225749015808105,0.3628537654876709,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8545904159545898,0.3228895664215088,0.3082423210144043,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6634438037872314,0.1485380083322525,0.6812814474105835,284.98858642578125,284.95001220703125,299.9772644042969,291.109619140625,297.76666259765625,296.97967529296875,284.986572265625,1.0,0.455566257238388,0.3824344575405121,0.3824344575405121,1.0,1.0,-2.382367849349976,0.6248171925544739,1.7575507164001465,0.0847356244921684,0.8821075558662415,0.8821075558662415,0.0,101.42659759521484,64.0,34526.4375,0.0,1180.7720947265625,1.0,281.23992919921875,283.6199951171875,293.8833312988281,296.14324951171875,293.1499938964844,293.1499938964844,281.54998779296875,34025.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306179046630859,1.0,0.0,0.0,3.4685094356536865,3.468531370162964,8.027477065297717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.15625,0.0,1326.433837890625,1895.4371337890625,0.0,2754.1982421875,0.8632243275642395,1.0,0.0,3.0,1.0,0.0
18212040,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7823960185050964,0.2454304844141006,0.2232435792684555,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9444024562835692,0.4291572868824005,0.4083377420902252,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.5225749015808105,0.3628537654876709,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8545904159545898,0.3228895664215088,0.3082423210144043,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6634438037872314,0.1485380083322525,0.6812814474105835,284.98858642578125,284.95001220703125,299.9772644042969,291.109619140625,297.76666259765625,296.97967529296875,284.986572265625,1.0,0.455566257238388,0.3824344575405121,0.3824344575405121,1.0,1.0,-2.382367849349976,0.6248171925544739,1.7575507164001465,0.0847356244921684,0.8821075558662415,0.8821075558662415,0.0,101.42659759521484,64.0,34526.4375,0.0,1180.7720947265625,1.0,281.23992919921875,283.6199951171875,293.8833312988281,296.14324951171875,293.1499938964844,293.1499938964844,281.54998779296875,34025.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306179046630859,1.0,0.0,0.0,3.4685094356536865,3.468531370162964,8.027477065297717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.15625,0.0,1326.433837890625,1895.4371337890625,0.0,2754.1982421875,0.8632243275642395,1.0,0.0,3.0,1.0,0.0
18212100,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7894816398620605,0.2444967180490493,0.2222279161214828,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9537559151649476,0.4275262355804443,0.406608372926712,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.522243082523346,0.3518170714378357,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8619972467422485,0.3215853571891784,0.3068288564682007,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.6688743829727173,0.1475971788167953,0.6762205362319946,285.0801086425781,284.95001220703125,299.95440673828125,291.0947570800781,297.7613830566406,296.98101806640625,285.0850830078125,1.0,0.4488634765148163,0.3832499980926513,0.3832499980926513,1.0,1.0,-2.3576669692993164,0.6181148290634155,1.7395521402359009,0.0835406258702278,0.9685623645782472,0.9685623645782472,0.0,96.80060577392578,64.0,33554.296875,0.0,1134.37939453125,1.0,281.4953918457031,283.7408752441406,293.8099060058594,295.95587158203125,293.1499938964844,293.1499938964844,281.54998779296875,31289.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274886012077332,1.0,0.0,0.0,3.557194471359253,3.5572168827056885,8.443228125543101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.20068359375,0.0,1397.9964599609375,1895.4371337890625,0.0,2725.07958984375,0.8825587034225464,1.0,0.0,3.0,1.0,0.0
18212160,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.79779052734375,0.2436026632785797,0.2212902158498764,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9640994071960448,0.425944060087204,0.4049794673919678,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.5232817530632019,0.3398071229457855,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8707714080810547,0.3203217387199402,0.305490642786026,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6754140257835388,0.1467204391956329,0.6714501976966858,285.0646057128906,284.95001220703125,299.9321594238281,291.0804138183594,297.7568664550781,296.9830017089844,285.0594787597656,1.0,0.4418962001800537,0.384160429239273,0.384160429239273,1.0,1.0,-2.3324761390686035,0.6114150285720825,1.7210609912872314,0.0824130177497863,1.0,1.0,0.0,91.96197509765624,67.0,33362.42578125,0.0,1087.4703369140625,1.0,281.5417785644531,283.7156677246094,293.7933349609375,295.9739074707031,293.1499938964844,293.1499938964844,281.25,30546.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245697021484375,1.0,0.0,0.0,3.676276445388794,3.676299571990967,9.017986712933634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.6943359375,0.0,1521.5025634765625,1895.4371337890625,0.0,2697.95556640625,0.9071725010871888,1.0,0.0,3.0,1.0,0.0
18212220,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8051843643188477,0.2413084805011749,0.2194073051214218,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9729697704315186,0.4224363267421722,0.4019083082675934,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9990000128746032,0.5249298214912415,0.3279641568660736,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8788514137268066,0.3175304532051086,0.3030101060867309,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6811404228210449,0.1450044363737106,0.6636624336242676,284.8481140136719,284.95001220703125,299.89794921875,291.0585021972656,297.7483215332031,296.9828796386719,284.8467102050781,1.0,0.4342765212059021,0.3856171071529388,0.3856171071529388,1.0,1.0,-2.299954652786255,0.6033530235290527,1.6966015100479126,0.0814240053296089,0.8510350584983826,0.8510350584983826,0.0,87.1039810180664,67.0,33750.94140625,0.0,1033.5084228515625,1.0,281.2657165527344,283.4914855957031,293.8802490234375,296.1424865722656,293.1499938964844,293.1499938964844,281.25,38646.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221014738082886,1.0,0.0,0.0,3.624781608581543,3.624805688858032,8.767120220909419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.1611328125,0.0,1524.9556884765625,1895.4371337890625,0.0,2675.049072265625,0.8997958302497864,1.0,0.0,3.0,1.0,0.0
18212280,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8060165643692017,0.2406659573316574,0.2188100218772888,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9740341305732728,0.4214808940887451,0.4009884595870971,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.5252183675765991,0.3260830640792846,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8798404932022095,0.3167667686939239,0.3022703826427459,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6817350387573242,0.1445326507091522,0.6614770889282227,284.84930419921875,284.95001220703125,299.8896484375,291.05322265625,297.7459411621094,296.9823608398437,284.85040283203125,1.0,0.4326761364936828,0.3859812915325165,0.3859812915325165,1.0,1.0,-2.2923576831817627,0.6015108823776245,1.6908466815948486,0.0812488570809364,0.8379785418510437,0.8379785418510437,0.0,86.27434539794922,85.0,33581.18359375,0.0,1022.292724609375,1.0,281.2579650878906,283.5010070800781,293.8756103515625,296.118408203125,293.1499938964844,293.1499938964844,281.54998779296875,39953.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214000463485718,1.0,0.0,0.0,3.57417893409729,3.5742027759552,8.524047530045209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.35791015625,0.0,1479.40576171875,1895.4371337890625,0.0,2668.544677734375,0.8905255794525146,1.0,0.0,3.0,1.0,0.0
18212340,296.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.7995082139968872,0.0,0.216543436050415,296.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.9669038653373718,0.0,0.3972301483154297,296.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.0,0.3304396569728851,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.8729117512702942,0.0,0.2992433309555053,296.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.6751461625099182,0.0,0.6522083282470703,284.9964599609375,294.1499938964844,299.8500061035156,291.0282592773437,297.7393493652344,296.9833984375,284.9955444335937,0.0,0.0,0.3878021538257599,0.3878021538257599,1.0,1.0,-2.2755579948425293,0.5995936393737793,1.6759642362594604,0.082756407558918,0.0,0.0,0.0,87.16734313964844,60.0,32599.61328125,0.0,1008.304443359375,0.0,281.5415954589844,283.669677734375,293.7586975097656,295.8939514160156,293.1499938964844,293.1499938964844,278.1499938964844,33505.7734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6611926555633545,3.6612162590026855,8.944137448452238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1526.9371337890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.7995082139968872,0.0,0.216543436050415,296.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.9669038653373718,0.0,0.3972301483154297,296.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.0,0.3304396569728851,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.8729117512702942,0.0,0.2992433309555053,296.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.6751461625099182,0.0,0.6522083282470703,284.9964599609375,294.1499938964844,299.8500061035156,291.0282592773437,297.7393493652344,296.9833984375,284.9955444335937,0.0,0.0,0.3878021538257599,0.3878021538257599,1.0,1.0,-2.2755579948425293,0.5995936393737793,1.6759642362594604,0.082756407558918,0.0,0.0,0.0,87.16734313964844,60.0,32599.61328125,0.0,1008.304443359375,0.0,281.5415954589844,283.669677734375,293.7586975097656,295.8939514160156,293.1499938964844,293.1499938964844,278.1499938964844,33505.7734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6611926555633545,3.6612162590026855,8.944137448452238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1526.9371337890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.3155162036418915,0.0,0.0019568763673305,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.435120940208435,0.0,0.0020607085898518,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.435120940208435,0.0,0.0015220354543998,297.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.435120940208435,0.0,0.002060699975118,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0097748897969722,286.2384033203125,294.1499938964844,299.8299560546875,291.0172424316406,297.1077575683594,297.1109619140625,284.1006164550781,0.0,0.0,0.3062042891979217,0.3062042891979217,1.0,1.0,-0.0249764453619718,0.0068261343985795,0.0181503109633922,-0.0475872159004211,0.0,0.0,0.0,-0.1386735290288925,60.0,1951.403564453125,0.0,-2.9648517738678493e-05,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,4.98257577419281e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1381149928740841e-12,1.1382063911172249e-12,2.9743181439752986e-18,4.548695101136424e-11,4.5486885091872153e-11,6.619012573121132e-17,0.0,0.0,-0.0,0.0,0.0,1.2543150925923345e-21,4.0374453054166e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0009050965891219,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,0.0015910845249891,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.0014576549874618,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.0012212767032906,297.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,0.0029055094346404,285.9924011230469,294.1499938964844,299.8119506835937,291.0098571777344,297.2149658203125,297.6757202148437,283.58819580078125,0.0,0.0,0.2326812893152237,0.2326812893152237,1.0,1.0,-0.0097007090225815,0.0028659808449447,0.0068347281776368,-0.0456557162106037,0.0,0.0,0.0,-0.0582494251430034,60.0,954.4816284179688,0.0,-6.412354196072556e-06,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0933781210137375e-29,3.648832266082369e-29,3.948085268585609e-32,-4.420387432624682e-18,-4.417409996009797e-18,-2.9772770756551512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,0.0001045848766807,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,0.0001108165015466,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,8.215217530960217e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,0.0001104209150071,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0005206868518143,285.972900390625,294.1499938964844,299.7742004394531,291.0018005371094,297.3202514648437,298.8414611816406,283.32745361328125,0.0,0.0,0.0775604322552681,0.0775604322552681,1.0,1.0,-0.0011147269979119,5.378288915380836e-05,0.0010609441669657,-0.0465901941061019,0.0,0.0,0.0,-0.0138567853718996,60.0,151.91302490234375,0.0,-8.46920613639668e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4461192759659392e-38,-1.785744137492945e-38,-9.207612713028507e-39,-3.1747236338431384e-21,-1.6498569681767629e-21,-1.52486656469218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,0.0001045848766807,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,0.0001108165015466,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,8.215217530960217e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,0.0001104209150071,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0005206868518143,285.972900390625,294.1499938964844,299.7742004394531,291.0018005371094,297.3202514648437,298.8414611816406,283.32745361328125,0.0,0.0,0.0775604322552681,0.0775604322552681,1.0,1.0,-0.0011147269979119,5.378288915380836e-05,0.0010609441669657,-0.0465901941061019,0.0,0.0,0.0,-0.0138567853718996,60.0,151.91302490234375,0.0,-8.46920613639668e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4461192759659392e-38,-1.785744137492945e-38,-9.207612713028507e-39,-3.1747236338431384e-21,-1.6498569681767629e-21,-1.52486656469218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0001036545800161,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0001091526646632,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,8.062030246946961e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.0001091536687454,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0005177725688554,285.9679870605469,294.1499938964844,299.7554016113281,291.0014038085937,297.34429931640625,299.14703369140625,283.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045669671148,3.353938993200245e-08,0.0011045334395021,-0.0464117005467414,0.0,0.0,0.0,-0.0137819983065128,60.0,62.68375778198242,0.0,-8.318343702740094e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8339525983927e-42,4.6551134984870417e-42,2.509725549605748e-42,-3.2641477953428378e-21,-1.631972014707788e-21,-1.63217578063505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0001035851673805,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,0.0001090805744752,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,8.056749356910586e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0001090809892048,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0005174233228899,285.96295166015625,294.1499938964844,299.7366943359375,291.0033569335937,297.3678894042969,299.3465270996094,283.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038181837648,1.804300708840856e-08,0.0011038001393899,-0.0461813434958457,0.0,0.0,0.0,-0.0137383118271827,60.0,29.99800682067871,0.0,-8.307193866130549e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640094606944986e-21,-1.631999479689064e-21,-1.6320099810054344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,0.0001034435190376,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001089314609998,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,8.04573719506152e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,0.0001089318393496,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0005167156923562,285.9525756835937,294.1499938964844,299.6994323730469,291.0138854980469,297.41375732421875,299.5514831542969,283.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.259562492370604,0.0,-8.284462893470845e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.632000994302002e-21,-1.6320005904052185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,0.0001034435190376,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001089314609998,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,8.04573719506152e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,0.0001089318393496,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0005167156923562,285.9525756835937,294.1499938964844,299.6994323730469,291.0138854980469,297.41375732421875,299.5514831542969,283.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.259562492370604,0.0,-8.284462893470845e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.632000994302002e-21,-1.6320005904052185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0001033011649269,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,0.0001087815471692,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,8.034663187572733e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,0.000108781918243,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,0.0005160047439858,285.9417419433594,294.1499938964844,299.6623840332031,291.0325927734375,297.4578857421875,299.6199035644531,283.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.541666030883787,0.0,-8.261650208396534e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640017866556122e-21,-1.6320008933278061e-21,-1.6320007923536102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0001033011649269,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,0.0001087815471692,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,8.034663187572733e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,0.000108781918243,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,0.0005160047439858,285.9417419433594,294.1499938964844,299.6623840332031,291.0325927734375,297.4578857421875,299.6199035644531,283.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.541666030883787,0.0,-8.261650208396534e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640017866556122e-21,-1.6320008933278061e-21,-1.6320007923536102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
