time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213060,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0001031579231494,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,0.0001086306947399,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,8.02352005848661e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001086310658138,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0005152892554178,285.9305114746094,294.1499938964844,299.6255187988281,291.05877685546875,297.5003356933594,299.6307373046875,283.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.24518585205078,0.0,-8.238728099740913e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320008933278061e-21,-1.6320007923536102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0001031579231494,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,0.0001086306947399,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,8.02352005848661e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001086310658138,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0005152892554178,285.9305114746094,294.1499938964844,299.6255187988281,291.05877685546875,297.5003356933594,299.6307373046875,283.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.24518585205078,0.0,-8.238728099740913e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320008933278061e-21,-1.6320007923536102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0001030135026667,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,0.0001084786126739,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,8.012285979930311e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0001084789764718,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,0.0005145680042915,285.9189147949219,294.1499938964844,299.5888366699219,291.0917358398437,297.5411682128906,299.6161193847656,283.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.127564430236816,0.0,-8.215650382226158e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.6320007923536102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0001030135026667,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,0.0001084786126739,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,8.012285979930311e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0001084789764718,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,0.0005145680042915,285.9189147949219,294.1499938964844,299.5888366699219,291.0917358398437,297.5411682128906,299.6161193847656,283.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.127564430236816,0.0,-8.215650382226158e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.6320007923536102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,0.0001029407503665,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,0.0001084019895642,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,8.006626012502238e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,0.0001084023533621,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0005142045556567,285.9130249023437,294.1499938964844,299.570556640625,291.11053466796875,297.5609436035156,299.6038513183594,283.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.080148696899414,0.0,-8.20403656121016e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.6320007923536102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0001028676560963,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0001083250172086,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,8.000939851626754e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,0.0001083253810065,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0005138395354151,285.90704345703125,294.1499938964844,299.55230712890625,291.1307373046875,297.5803527832031,299.5898742675781,283.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.034561157226562,0.0,-8.192377976001809e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0001027380494633,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0001081885347957,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,7.990858284756541e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,0.0001081888913176,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,0.0005131922080181,285.8963623046875,294.1499938964844,299.5202941894531,291.1695251464844,297.6136169433594,299.56268310546875,283.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.95668601989746,0.0,-8.171725340844206e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001027202815748,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,0.0001081698210327,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,7.989475852809846e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,0.0001081701775547,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,0.0005131034413352,285.8948974609375,294.1499938964844,299.51593017578125,291.17510986328125,297.6180725097656,299.558837890625,283.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.946219444274902,0.0,-8.168895959670408e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,0.0001025712699629,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,0.0001080128931789,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,7.97788379713893e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001080132424249,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0005123591399751,285.88250732421875,294.1499938964844,299.47967529296875,291.22412109375,297.6544189453125,299.525390625,283.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.860405921936035,0.0,-8.145187990749039e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,0.0001025712699629,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,0.0001080128931789,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,7.97788379713893e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001080132424249,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0005123591399751,285.88250732421875,294.1499938964844,299.47967529296875,291.22412109375,297.6544189453125,299.525390625,283.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.860405921936035,0.0,-8.145187990749039e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0001024207303998,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,0.0001078543718904,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,7.966173870954663e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,0.0001078547138604,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0005116073298268,285.86993408203125,294.1499938964844,299.44354248046875,291.277099609375,297.6893310546875,299.4908142089844,283.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.776801109313965,0.0,-8.12127325389156e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0001024207303998,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,0.0001078543718904,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,7.966173870954663e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,0.0001078547138604,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0005116073298268,285.86993408203125,294.1499938964844,299.44354248046875,291.277099609375,297.6893310546875,299.4908142089844,283.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.776801109313965,0.0,-8.12127325389156e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0001022689029923,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.0001076944827218,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,7.954362808959559e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.0001076948174159,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0005108489422127,285.857177734375,294.1499938964844,299.4074401855469,291.3333435058594,297.7227478027344,299.4557189941406,283.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.695425987243652,0.0,-8.09718940786297e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0001022689029923,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.0001076944827218,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,7.954362808959559e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.0001076948174159,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0005108489422127,285.857177734375,294.1499938964844,299.4074401855469,291.3333435058594,297.7227478027344,299.4557189941406,283.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.695425987243652,0.0,-8.09718940786297e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,0.0001021925854729,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.000107614112494,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,7.948426355142146e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,0.000107614447188,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,0.000510467798449,285.8507385253906,294.1499938964844,299.3894348144531,291.36248779296875,297.7388610839844,299.4381103515625,283.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699663859199e-08,0.0010889465920627,-0.041641678661108,0.0,0.0,0.0,-0.0128770526498556,60.0,11.655606269836426,0.0,-8.085097391585806e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001021161224343,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.0001075335894711,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,7.942478259792551e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001075339241651,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,0.0005100858979858,285.8442687988281,294.1499938964844,299.3714294433594,291.3921813964844,297.754638671875,299.4204406738281,283.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.616294860839844,0.0,-8.07299187499666e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,0.000101962883491,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0001073722160072,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,7.930558058433235e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0001073725434252,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,0.0005093204672448,285.8312072753906,294.1499938964844,299.3354797363281,291.45294189453125,297.78521728515625,299.3851318359375,283.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.539094924926758,0.0,-8.04875739390809e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,0.000101962883491,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0001073722160072,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,7.930558058433235e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0001073725434252,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,0.0005093204672448,285.8312072753906,294.1499938964844,299.3354797363281,291.45294189453125,297.78521728515625,299.3851318359375,283.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.539094924926758,0.0,-8.04875739390809e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.000101809760963,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0001072109662345,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,7.918647315818816e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001072112863766,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.000508555676788,285.8180847167969,294.1499938964844,299.2995300292969,291.5149841308594,297.8144836425781,299.34979248046875,283.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789508367447525e-08,0.0010848639067262,-0.0403935387730598,0.0,0.0,0.0,-0.0126403430476784,60.0,11.463882446289062,0.0,-8.024579756238381e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.000101809760963,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0001072109662345,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,7.918647315818816e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001072112863766,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.000508555676788,285.8180847167969,294.1499938964844,299.2995300292969,291.5149841308594,297.8144836425781,299.34979248046875,283.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789508367447525e-08,0.0010848639067262,-0.0403935387730598,0.0,0.0,0.0,-0.0126403430476784,60.0,11.463882446289062,0.0,-8.024579756238381e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0001016574387904,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.0001070505604729,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,7.906798418844119e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001070508733391,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.0005077949026599,285.8048400878906,294.1499938964844,299.2635803222656,291.5776672363281,297.8424377441406,299.3144836425781,284.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832550469785,1.5599523450759992e-08,0.0010832394473254,-0.0398968756198883,0.0,0.0,0.0,-0.0125461593270301,60.0,11.390615463256836,0.0,-8.000564122312427e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0001016574387904,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.0001070505604729,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,7.906798418844119e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001070508733391,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.0005077949026599,285.8048400878906,294.1499938964844,299.2635803222656,291.5776672363281,297.8424377441406,299.3144836425781,284.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832550469785,1.5599523450759992e-08,0.0010832394473254,-0.0398968756198883,0.0,0.0,0.0,-0.0125461593270301,60.0,11.390615463256836,0.0,-8.000564122312427e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,0.0001015195302898,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.000106905325083,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,7.896070019342005e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,0.0001069056379492,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,0.0005071060732007,285.79156494140625,294.1499938964844,299.2276306152344,291.64031982421875,297.869140625,299.2791748046875,284.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817839065566,1.542749572536195e-08,0.0010817685397341,-0.0394471324980258,0.0,0.0,0.0,-0.0124608790501952,60.0,11.31997299194336,0.0,-7.978849225764861e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,0.0001015195302898,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.000106905325083,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,7.896070019342005e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,0.0001069056379492,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,0.0005071060732007,285.79156494140625,294.1499938964844,299.2276306152344,291.64031982421875,297.869140625,299.2791748046875,284.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817839065566,1.542749572536195e-08,0.0010817685397341,-0.0394471324980258,0.0,0.0,0.0,-0.0124608790501952,60.0,11.31997299194336,0.0,-7.978849225764861e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0001014633671729,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001068461788236,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,7.89170153439045e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.0001068464916897,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.0005068255704827,285.784912109375,294.1499938964844,299.2096252441406,291.6714782714844,297.8819885253906,299.261474609375,284.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811843676492,1.5357432658902326e-08,0.0010811690008267,-0.0392639525234699,0.0,0.0,0.0,-0.0124261435121297,60.0,11.28623104095459,0.0,-7.970013626845684e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.0001014150839182,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,0.0001067953344318,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,7.887944957474247e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.000106795640022,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,0.0005065844161435,285.7782287597656,294.1499938964844,299.191650390625,291.702392578125,297.8945617675781,299.2437744140625,284.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806694626808,1.5297180411266712e-08,0.0010806540958583,-0.0391064211726188,0.0,0.0,0.0,-0.0123962759971618,60.0,13.239431381225586,0.0,-7.96241934608588e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.000101332043414,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001067078846972,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,7.881485362304375e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,0.0001067081902874,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0005061696865595,285.7654113769531,294.1499938964844,299.15704345703125,291.76080322265625,297.91796875,299.2096862792969,284.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797831928357,1.5193545976899262e-08,0.0010797680588439,-0.0388354584574699,0.0,0.0,0.0,-0.0123448995873332,60.0,14.692158699035645,0.0,-7.949365254944497e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0001013287037494,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,0.0001067043631337,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,7.881224883021787e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,0.0001067046687239,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.0005061529809609,285.7648620605469,294.1499938964844,299.15557861328125,291.76318359375,297.9189453125,299.2082824707031,284.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797475697472,1.5189375091040347e-08,0.0010797323193401,-0.038824550807476,0.0,0.0,0.0,-0.0123428311198949,60.0,14.7218656539917,0.0,-7.948840163862769e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0001012428692774,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.0001066139666363,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,7.874547736719251e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,0.0001066142722265,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0005057242815382,285.7514953613281,294.1499938964844,299.1194763183594,291.8221740722656,297.94219970703125,299.17266845703125,284.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788314975798,1.5082251891840315e-08,0.0010788163635879,-0.0385444611310958,0.0,0.0,0.0,-0.0122897271066904,60.0,15.030706405639648,0.0,-7.935358325994457e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0001012428692774,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.0001066139666363,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,7.874547736719251e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,0.0001066142722265,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0005057242815382,285.7514953613281,294.1499938964844,299.1194763183594,291.8221740722656,297.94219970703125,299.17266845703125,284.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788314975798,1.5082251891840315e-08,0.0010788163635879,-0.0385444611310958,0.0,0.0,0.0,-0.0122897271066904,60.0,15.030706405639648,0.0,-7.935358325994457e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0001011450149235,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0001065109172486,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,7.86693490226753e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66485595703125,0.0,0.0,0.0001065112155629,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0005052355700172,285.7381286621094,294.1499938964844,299.083251953125,291.8786926269531,297.96417236328125,299.13702392578125,284.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960155780840978e-08,0.0010777724673971,-0.038225207477808,0.0,0.0,0.0,-0.0122291985899209,60.0,15.061365127563477,0.0,-7.920006339645624e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0001011450149235,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0001065109172486,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,7.86693490226753e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66485595703125,0.0,0.0,0.0001065112155629,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0005052355700172,285.7381286621094,294.1499938964844,299.083251953125,291.8786926269531,297.96417236328125,299.13702392578125,284.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960155780840978e-08,0.0010777724673971,-0.038225207477808,0.0,0.0,0.0,-0.0122291985899209,60.0,15.061365127563477,0.0,-7.920006339645624e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001010281193885,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001063878153217,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,7.857842138037086e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.000106388113636,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0005046517471782,285.7247619628906,294.1499938964844,299.04693603515625,291.9322204589844,297.98492431640625,299.1012878417969,284.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765405604615,1.481433642425145e-08,0.0010765257757157,-0.0378439091145992,0.0,0.0,0.0,-0.0121569111943244,60.0,15.051390647888184,0.0,-7.901690679545936e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001010281193885,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001063878153217,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,7.857842138037086e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.000106388113636,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0005046517471782,285.7247619628906,294.1499938964844,299.04693603515625,291.9322204589844,297.98492431640625,299.1012878417969,284.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765405604615,1.481433642425145e-08,0.0010765257757157,-0.0378439091145992,0.0,0.0,0.0,-0.0121569111943244,60.0,15.051390647888184,0.0,-7.901690679545936e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,0.0001009637853712,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0001063200688804,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,7.85283773439005e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0001063203599187,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0005043303826823,285.71807861328125,294.1499938964844,299.0287170410156,291.9576721191406,297.994873046875,299.0834350585937,284.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107585452497,1.4734095721280482e-08,0.0010758398566395,-0.0376340821385383,0.0,0.0,0.0,-0.01211713347584,60.0,15.041357040405272,0.0,-7.891620867894744e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0001008948675007,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0001062474912032,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,7.847476081224158e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,0.0001062477822415,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,0.0005039861425757,285.71142578125,294.1499938964844,299.010498046875,291.982177734375,298.0045471191406,299.0655517578125,284.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751193622127,1.4648136037465065e-08,0.0010751048102974,-0.0374092943966388,0.0,0.0,0.0,-0.0120745189487934,60.0,15.029410362243652,0.0,-7.88084122405053e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001007483660941,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,0.0001060932117979,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,7.836080476408824e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0001060934955603,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,0.0005032544140703,285.6981201171875,294.1499938964844,298.973876953125,292.0279541015625,298.0230712890625,299.0297546386719,284.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465430631105392e-08,0.0010735426330938,-0.0369314961135387,0.0,0.0,0.0,-0.0119839450344443,60.0,15.000734329223633,0.0,-7.85795251090349e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001007483660941,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,0.0001060932117979,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,7.836080476408824e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0001060934955603,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,0.0005032544140703,285.6981201171875,294.1499938964844,298.973876953125,292.0279541015625,298.0230712890625,299.0297546386719,284.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465430631105392e-08,0.0010735426330938,-0.0369314961135387,0.0,0.0,0.0,-0.0119839450344443,60.0,15.000734329223633,0.0,-7.85795251090349e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.0001005967424134,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001059335481841,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,7.824286149116233e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0001059338246705,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0005024971324019,285.68487548828125,294.1499938964844,298.9371032714844,292.0690002441406,298.0404968261719,298.9938659667969,284.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719400597736,1.4276348103692273e-08,0.0010719258571043,-0.0364369973540306,0.0,0.0,0.0,-0.0118902083486318,60.0,14.96664047241211,0.0,-7.834299964315505e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
