time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215400,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.0001005967424134,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001059335481841,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,7.824286149116233e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0001059338246705,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0005024971324019,285.68487548828125,294.1499938964844,298.9371032714844,292.0690002441406,298.0404968261719,298.9938659667969,284.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719400597736,1.4276348103692273e-08,0.0010719258571043,-0.0364369973540306,0.0,0.0,0.0,-0.0118902083486318,60.0,14.96664047241211,0.0,-7.834299964315505e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.000100447978184,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0001057768822647,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,7.812713738530874e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001057771514751,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0005017540534026,285.6717224121094,294.1499938964844,298.900146484375,292.10479736328125,298.0568542480469,298.9578857421875,284.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703534353524,1.4090822730850052e-08,0.0010703393490985,-0.0359517745673656,0.0,0.0,0.0,-0.0117982355877757,60.0,14.927434921264648,0.0,-7.811127034074161e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.000100447978184,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0001057768822647,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,7.812713738530874e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001057771514751,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0005017540534026,285.6717224121094,294.1499938964844,298.900146484375,292.10479736328125,298.0568542480469,298.9578857421875,284.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703534353524,1.4090822730850052e-08,0.0010703393490985,-0.0359517745673656,0.0,0.0,0.0,-0.0117982355877757,60.0,14.927434921264648,0.0,-7.811127034074161e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,0.000100310142443,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0001056317341863,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,7.801992614986375e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,0.0001056320033967,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.000501065631397,285.6586303710937,294.1499938964844,298.86297607421875,292.134765625,298.0722045898437,298.9217529296875,284.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068883226253,1.3918929120393386e-08,0.0010688693728297,-0.0355021804571151,0.0,0.0,0.0,-0.0117130195721983,60.0,14.883112907409668,0.0,-7.789687117565337e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,0.000100310142443,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0001056317341863,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,7.801992614986375e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,0.0001056320033967,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.000501065631397,285.6586303710937,294.1499938964844,298.86297607421875,292.134765625,298.0722045898437,298.9217529296875,284.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068883226253,1.3918929120393386e-08,0.0010688693728297,-0.0355021804571151,0.0,0.0,0.0,-0.0117130195721983,60.0,14.883112907409668,0.0,-7.789687117565337e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.00010024644871,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.0001055646498571,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,7.797036960255355e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001055649190675,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0005007474683225,285.652099609375,294.1499938964844,298.84429931640625,292.1473999023437,298.0794982910156,298.9035949707031,284.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682041756808,1.3839484225286468e-08,0.0010681903222575,-0.0352943837642669,0.0,0.0,0.0,-0.0116736367344856,60.0,14.859172821044922,0.0,-7.779788546713463e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0001001890414045,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001055042012012,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,7.79257170506753e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,0.0001055044704116,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0005004607373848,285.6456298828125,294.1499938964844,298.8255615234375,292.15838623046875,298.0865478515625,298.8854064941406,284.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067591831088,1.3767886386517604e-08,0.00106757809408,-0.0351071059703826,0.0,0.0,0.0,-0.0116381430998444,60.0,14.833751678466797,0.0,-7.770872656465144e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001000938646029,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.0001054039676091,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,7.785167690599337e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001054042295436,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0004999853554181,285.6326904296875,294.1499938964844,298.78790283203125,292.1750793457031,298.099853515625,298.8487548828125,284.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665762238204,1.3649142260874214e-08,0.0010665626032277,-0.0347965024411678,0.0,0.0,0.0,-0.0115792760625481,60.0,14.777976036071776,0.0,-7.75609763081775e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001000938646029,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.0001054039676091,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,7.785167690599337e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001054042295436,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0004999853554181,285.6326904296875,294.1499938964844,298.78790283203125,292.1750793457031,298.099853515625,298.8487548828125,284.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665762238204,1.3649142260874214e-08,0.0010665626032277,-0.0347965024411678,0.0,0.0,0.0,-0.0115792760625481,60.0,14.777976036071776,0.0,-7.75609763081775e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001000203483272,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0001053265514201,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,7.779448787914589e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001053268133546,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0004996182397007,285.6198425292969,294.1499938964844,298.75,292.1843566894531,298.1122436523437,298.81182861328125,284.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657913517206,1.3557405864617069e-08,0.001065777731128,-0.0345565378665924,0.0,0.0,0.0,-0.0115337958559393,60.0,14.71689796447754,0.0,-7.74469199882333e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001000203483272,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0001053265514201,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,7.779448787914589e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001053268133546,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0004996182397007,285.6198425292969,294.1499938964844,298.75,292.1843566894531,298.1122436523437,298.81182861328125,284.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657913517206,1.3557405864617069e-08,0.001065777731128,-0.0345565378665924,0.0,0.0,0.0,-0.0115337958559393,60.0,14.71689796447754,0.0,-7.74469199882333e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,9.996796870836988e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0001052713923854,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,7.775373524054885e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001052716470439,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0004993566544726,285.60711669921875,294.1499938964844,298.7117614746094,292.1893615722656,298.12359619140625,298.7745056152344,284.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652326745912,1.3492000405790351e-08,0.0010652191704139,-0.0343854464590549,0.0,0.0,0.0,-0.0115013755857944,60.0,14.65110683441162,0.0,-7.736565521554439e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,9.996796870836988e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0001052713923854,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,7.775373524054885e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0001052716470439,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0004993566544726,285.60711669921875,294.1499938964844,298.7117614746094,292.1893615722656,298.12359619140625,298.7745056152344,284.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652326745912,1.3492000405790351e-08,0.0010652191704139,-0.0343854464590549,0.0,0.0,0.0,-0.0115013755857944,60.0,14.65110683441162,0.0,-7.736565521554439e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,9.991828846978024e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001052190636983,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,7.77150853537023e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001052193183568,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.0004991085152141,285.594482421875,294.1499938964844,298.67315673828125,292.19366455078125,298.13397216796875,298.73681640625,284.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647017043083,1.3429958478639037e-08,0.0010646883165463,-0.0342231467366218,0.0,0.0,0.0,-0.0114706167951226,60.0,14.584932327270508,0.0,-7.728861106670595e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,9.991828846978024e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001052190636983,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,7.77150853537023e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001052193183568,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.0004991085152141,285.594482421875,294.1499938964844,298.67315673828125,292.19366455078125,298.13397216796875,298.73681640625,284.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647017043083,1.3429958478639037e-08,0.0010646883165463,-0.0342231467366218,0.0,0.0,0.0,-0.0114706167951226,60.0,14.584932327270508,0.0,-7.728861106670595e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,9.989504178520292e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0001051945873769,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,7.769699732307345e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0001051948420354,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0004989924491383,285.58819580078125,294.1499938964844,298.6537475585937,292.195556640625,298.1388854980469,298.7178649902344,284.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644536232575,1.3400929255169558e-08,0.0010644402354955,-0.034147210419178,0.0,0.0,0.0,-0.0114562259986996,60.0,14.552275657653809,0.0,-7.725257233914817e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.98731193249114e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0001051715007633,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,7.76799424784258e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001051717481459,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0004988829605281,285.5819091796875,294.1499938964844,298.6342468261719,292.1972961425781,298.1435241699219,298.69879150390625,284.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642195120453,1.3373545826311783e-08,0.0010642061242833,-0.0340755730867385,0.0,0.0,0.0,-0.011442651040852,60.0,14.520079612731934,0.0,-7.721858708009678e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,9.983298514271156e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001051292274496,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,7.764871406834573e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0001051294748322,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0004986824933439,285.5694885253906,294.1499938964844,298.5950012207031,292.2002258300781,298.15203857421875,298.660400390625,284.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637906379997,1.3323403713627613e-08,0.001063777366653,-0.0339444056153297,0.0,0.0,0.0,-0.0114177940413355,60.0,14.45742416381836,0.0,-7.715637195815361e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,9.983298514271156e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001051292274496,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,7.764871406834573e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0001051294748322,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0004986824933439,285.5694885253906,294.1499938964844,298.5950012207031,292.2002258300781,298.15203857421875,298.660400390625,284.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637906379997,1.3323403713627613e-08,0.001063777366653,-0.0339444056153297,0.0,0.0,0.0,-0.0114177940413355,60.0,14.45742416381836,0.0,-7.715637195815361e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.97964889393188e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0001050907958415,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,7.762031600577757e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001050910359481,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.0004985002451576,285.55718994140625,294.1499938964844,298.5555114746094,292.2025146484375,298.15966796875,298.6216735839844,284.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634005302563,1.3277800192668112e-08,0.0010633872589096,-0.0338251069188118,0.0,0.0,0.0,-0.0113951861858367,60.0,14.396805763244627,0.0,-7.709981275638712e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.97964889393188e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0001050907958415,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,7.762031600577757e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001050910359481,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.0004985002451576,285.55718994140625,294.1499938964844,298.5555114746094,292.2025146484375,298.15966796875,298.6216735839844,284.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634005302563,1.3277800192668112e-08,0.0010633872589096,-0.0338251069188118,0.0,0.0,0.0,-0.0113951861858367,60.0,14.396805763244627,0.0,-7.709981275638712e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,9.976439469028264e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.0001050569917424,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,7.759534491924569e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.000105057231849,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0004983399994671,285.5450134277344,294.1499938964844,298.5157470703125,292.20416259765625,298.1663818359375,298.5826416015625,284.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630575707182,1.3237682949807096e-08,0.0010630442993715,-0.0337201543152332,0.0,0.0,0.0,-0.0113752977922558,60.0,14.33818531036377,0.0,-7.70500747648839e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,9.976439469028264e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.0001050569917424,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,7.759534491924569e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.000105057231849,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0004983399994671,285.5450134277344,294.1499938964844,298.5157470703125,292.20416259765625,298.1663818359375,298.5826416015625,284.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630575707182,1.3237682949807096e-08,0.0010630442993715,-0.0337201543152332,0.0,0.0,0.0,-0.0113752977922558,60.0,14.33818531036377,0.0,-7.70500747648839e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,9.973624401027335e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,0.0001050273422151,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,7.757343701086938e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.0001050275823217,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.000498199427966,285.5329284667969,294.1499938964844,298.4757385253906,292.2052001953125,298.1722106933594,298.5433349609375,284.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627564042806,1.3202477333607021e-08,0.0010627432493492,-0.0336280539631843,0.0,0.0,0.0,-0.0113578448072075,60.0,14.28144359588623,0.0,-7.700644033548087e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,9.973624401027335e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,0.0001050273422151,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,7.757343701086938e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.0001050275823217,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.000498199427966,285.5329284667969,294.1499938964844,298.4757385253906,292.2052001953125,298.1722106933594,298.5433349609375,284.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627564042806,1.3202477333607021e-08,0.0010627432493492,-0.0336280539631843,0.0,0.0,0.0,-0.0113578448072075,60.0,14.28144359588623,0.0,-7.700644033548087e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,9.97234383248724e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0001050138598657,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,7.756346894893795e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.0001050140926963,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0004981354577466,285.5269470214844,294.1499938964844,298.4556884765625,292.2055053710937,298.1748352050781,298.5235900878906,284.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626196162775,1.3186460812164569e-08,0.0010626064613461,-0.0335861518979072,0.0,0.0,0.0,-0.0113499052822589,60.0,14.25368881225586,0.0,-7.69865948768711e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,9.971179679268972e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001050015926011,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,7.75544103817083e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,0.0001050018327077,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.000498077366501,285.52099609375,294.1499938964844,298.435546875,292.20562744140625,298.17724609375,298.5037536621094,284.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624950518831,1.3171892909724649e-08,0.0010624818969517,-0.0335480421781539,0.0,0.0,0.0,-0.0113426838070154,60.0,14.22635269165039,0.0,-7.696853998595543e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,9.969175880542024e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,0.0001049804923241,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,7.75388180045411e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0001049807251547,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0004979773075319,285.5091857910156,294.1499938964844,298.3951721191406,292.2054748535156,298.18133544921875,298.46392822265625,284.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622803820297,1.3146804533903378e-08,0.0010622672270983,-0.0334824100136756,0.0,0.0,0.0,-0.0113302459940314,60.0,14.173048973083496,0.0,-7.693746084669328e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,9.969175880542024e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,0.0001049804923241,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,7.75388180045411e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0001049807251547,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0004979773075319,285.5091857910156,294.1499938964844,298.3951721191406,292.2054748535156,298.18133544921875,298.46392822265625,284.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622803820297,1.3146804533903378e-08,0.0010622672270983,-0.0334824100136756,0.0,0.0,0.0,-0.0113302459940314,60.0,14.173048973083496,0.0,-7.693746084669328e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,9.967484947992487e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0001049626880558,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,7.752565579721704e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001049629136105,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.0004978929064236,285.4974975585937,294.1499938964844,298.3546447753906,292.2047424316406,298.18463134765625,298.42388916015625,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620991233736,1.312561881405827e-08,0.0010620860848575,-0.0334269851446151,0.0,0.0,0.0,-0.0113197425380349,60.0,14.1212739944458,0.0,-7.691122050346166e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,9.967484947992487e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0001049626880558,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,7.752565579721704e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001049629136105,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.0004978929064236,285.4974975585937,294.1499938964844,298.3546447753906,292.2047424316406,298.18463134765625,298.42388916015625,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620991233736,1.312561881405827e-08,0.0010620860848575,-0.0334269851446151,0.0,0.0,0.0,-0.0113197425380349,60.0,14.1212739944458,0.0,-7.691122050346166e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,9.966184734366834e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.0001049489874276,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,7.75155276642181e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,0.0001049492057063,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.0004978280048817,285.4859619140625,294.1499938964844,298.3139953613281,292.2034606933594,298.1871032714844,298.3836669921875,284.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619595414027,1.3109293206525764e-08,0.0010619465028867,-0.0333842746913433,0.0,0.0,0.0,-0.0113116493448615,60.0,14.070967674255373,0.0,-7.68910055626293e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986877441406,0.0,0.0,9.966184734366834e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.0001049489874276,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,7.75155276642181e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,0.0001049492057063,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.0004978280048817,285.4859619140625,294.1499938964844,298.3139953613281,292.2034606933594,298.1871032714844,298.3836669921875,284.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619595414027,1.3109293206525764e-08,0.0010619465028867,-0.0333842746913433,0.0,0.0,0.0,-0.0113116493448615,60.0,14.070967674255373,0.0,-7.68910055626293e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,9.965209756046534e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,0.0001049387137754,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,7.75079388404265e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.0001049389320542,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,0.0004977793432772,285.4745483398437,294.1499938964844,298.2732238769531,292.20166015625,298.188720703125,298.34326171875,284.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618546511977,1.3097028350728124e-08,0.0010618416126817,-0.0333521850407123,0.0,0.0,0.0,-0.0113055696710944,60.0,14.021991729736328,0.0,-7.687581415893875e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,9.965209756046534e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,0.0001049387137754,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,7.75079388404265e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.0001049389320542,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,0.0004977793432772,285.4745483398437,294.1499938964844,298.2732238769531,292.20166015625,298.188720703125,298.34326171875,284.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618546511977,1.3097028350728124e-08,0.0010618416126817,-0.0333521850407123,0.0,0.0,0.0,-0.0113055696710944,60.0,14.021991729736328,0.0,-7.687581415893875e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,9.964837227016687e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,0.0001049347920343,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,7.750503573333845e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.000104935010313,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,0.0004977607750333,285.4689025878906,294.1499938964844,298.2528076171875,292.2005615234375,298.18927001953125,298.322998046875,284.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061814604327,1.3092332551423173e-08,0.001061801565811,-0.0333399027585983,0.0,0.0,0.0,-0.0113032422959804,60.0,13.997947692871094,0.0,-7.687000191936022e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,9.964559285435826e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001049318598234,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,7.750286749796942e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0001049320781021,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,0.0004977468634024,285.4632873535156,294.1499938964844,298.2323913574219,292.1993103027344,298.18963623046875,298.3027038574219,284.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617844527587,1.308880914763222e-08,0.0010617714142426,-0.0333306826651096,0.0,0.0,0.0,-0.0113014951348304,60.0,13.974191665649414,0.0,-7.686563918696265e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,9.964278433471918e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0001049289057846,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,7.750067743472755e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001049291167873,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,0.0004977328935638,285.4521789550781,294.1499938964844,298.1914978027344,292.1965026855469,298.1896667480469,298.2620544433594,284.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617536026984,1.3085201366891397e-08,0.001061740447767,-0.0333212465047836,0.0,0.0,0.0,-0.0112997060641646,60.0,13.927604675292969,0.0,-7.686116987315472e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,9.964278433471918e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0001049289057846,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,7.750067743472755e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001049291167873,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,0.0004977328935638,285.4521789550781,294.1499938964844,298.1914978027344,292.1965026855469,298.1896667480469,298.2620544433594,284.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617536026984,1.3085201366891397e-08,0.001061740447767,-0.0333212465047836,0.0,0.0,0.0,-0.0112997060641646,60.0,13.927604675292969,0.0,-7.686116987315472e-08,0.0,281.89520263671875,283.77593994140625,294.0180053710937,295.5008544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2640015847072205e-21,-1.6320007923536102e-21,-1.632000691379415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
